time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7628846764564514,0.3040485084056854,0.2774767875671386,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9028438925743104,0.509962260723114,0.4858335554599762,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.8399842977523804,0.4860860407352447,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8502329587936401,0.4255871474742889,0.4064616560935974,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6834474802017212,0.2162798345088958,0.99302875995636,284.9042358398437,284.95001220703125,299.3591003417969,295.24609375,297.88525390625,297.2769775390625,284.89208984375,1.0,0.6097517609596252,0.39197438955307,0.39197438955307,1.0,1.0,-3.180737495422364,0.9253102540969848,2.255427122116089,0.2045245170593261,0.8510022759437561,0.8510022759437561,0.0,181.6425323486328,181.0,62476.21484375,0.0,2819.122802734375,1.0,278.8709716796875,283.0980529785156,298.2794494628906,302.4632263183594,293.1499938964844,293.1499938964844,278.75,35982.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667111992835999,1.0,0.0,0.0,3.558182716369629,3.5582058429718018,8.447919981335872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9896.90234375,0.0,1433.271728515625,1895.4371337890625,0.0,3091.95849609375,0.8826920390129089,1.0,0.0,3.0,1.0,0.0
17774880,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7612021565437317,0.3029370903968811,0.2766305804252624,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9009215235710144,0.5084407329559326,0.4845822751522064,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.8415350914001465,0.4878512024879455,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.848671019077301,0.424510508775711,0.4056126773357391,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6819204688072205,0.2155601978302002,0.9903898239135742,284.8894348144531,284.95001220703125,299.32135009765625,295.2296447753906,297.86865234375,297.2694091796875,284.89892578125,1.0,0.6095475554466248,0.3919464647769928,0.3919464647769928,1.0,1.0,-3.176146507263184,0.923648238182068,2.2524983882904053,0.2039382457733154,0.8154783248901367,0.8154783248901367,0.0,182.29690551757807,184.0,61733.125,0.0,2813.292236328125,1.0,278.7864990234375,283.1011657714844,298.2565002441406,302.353271484375,293.1499938964844,293.1499938964844,279.04998779296875,41231.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696615695953369,1.0,0.0,0.0,3.40838623046875,3.4084088802337646,7.751592079330294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9018.1640625,0.0,1317.16259765625,1895.4371337890625,0.0,3119.635986328125,0.8556740880012512,1.0,0.0,3.0,1.0,0.0
17774940,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7593951225280762,0.3021488189697265,0.2758170962333679,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8988147974014282,0.5072664618492126,0.4833543598651886,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.8433905839920044,0.4899412393569946,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8469443321228027,0.4237196743488312,0.4047697484493255,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.6802000999450684,0.214956134557724,0.9875902533531188,284.9744567871094,284.95001220703125,299.2835693359375,295.213134765625,297.85552978515625,297.2666931152344,284.9842834472656,1.0,0.6094796657562256,0.3919185400009155,0.3919185400009155,1.0,1.0,-3.1718227863311768,0.9220818281173706,2.2497408390045166,0.2033242434263229,0.8652236461639404,0.8652236461639404,0.0,183.11827087402344,184.0,61098.53125,0.0,2808.927001953125,1.0,278.9563293457031,283.1932067871094,298.1741027832031,302.0378112792969,293.1499938964844,293.1499938964844,279.04998779296875,36638.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862292468547821,1.0,0.0,0.0,3.4210739135742188,3.421095848083496,7.809409794390376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9162.1279296875,0.0,1297.55859375,1895.4371337890625,0.0,3050.5068359375,0.8564719557762146,1.0,0.0,3.0,1.0,0.0
17775000,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7579295039176941,0.3015739619731903,0.2752616107463836,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8970276713371277,0.5063440799713135,0.4824296236038208,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.8454663157463074,0.4918441772460937,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8455100059509277,0.4231623709201813,0.4041906297206878,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6787227988243103,0.2144748419523239,0.985373556613922,285.0071105957031,284.95001220703125,299.2458190917969,295.196533203125,297.8448181152344,297.2673034667969,285.0050354003906,1.0,0.6095864176750183,0.3918905854225158,0.3918905854225158,1.0,1.0,-3.16896653175354,0.921021282672882,2.247945070266724,0.2028871178627014,0.9046359658241272,0.9046359658241272,0.0,183.9147491455078,187.0,61195.8203125,0.0,2807.421875,1.0,279.0492248535156,283.2267150878906,298.1628112792969,302.0751342773437,293.1499938964844,293.1499938964844,278.75,33002.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858702540397644,1.0,0.0,0.0,3.5032455921173096,3.503267765045166,8.18906812583009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9946.6484375,0.0,1354.419189453125,1895.4371337890625,0.0,3016.8369140625,0.8719593286514282,1.0,0.0,3.0,1.0,0.0
17775060,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7563314437866211,0.300721675157547,0.2746910452842712,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8950844407081604,0.5051276683807373,0.4815024435520172,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.8469958901405334,0.4940071702003479,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8439570665359497,0.4223719239234924,0.4036296010017395,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6771434545516968,0.2138702869415283,0.983224868774414,284.90484619140625,284.95001220703125,299.20806884765625,295.17987060546875,297.8303527832031,297.2628479003906,284.8928527832031,1.0,0.6098160147666931,0.3917957246303558,0.3917957246303558,1.0,1.0,-3.166509866714477,0.9199232459068298,2.246586561203003,0.2023754268884658,0.843318521976471,0.843318521976471,0.0,184.8601226806641,187.0,61850.9296875,0.0,2807.532470703125,1.0,278.8733825683594,283.10955810546875,298.215576171875,302.3589172363281,293.1499938964844,293.1499938964844,278.75,35885.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658344149589539,1.0,0.0,0.0,3.51512098312378,3.515143871307373,8.24468145310675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9802.0126953125,0.0,1387.396484375,1895.4371337890625,0.0,3083.733154296875,0.8729327917098999,1.0,0.0,3.0,1.0,0.0
17775120,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7540504336357117,0.2995160222053528,0.2737849652767181,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8924031853675842,0.503505289554596,0.4801835417747497,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8477998971939087,0.4969765245914459,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8417661190032959,0.4212219715118408,0.4027387201786041,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6749740839004517,0.2130403965711593,0.980204701423645,284.87579345703125,284.95001220703125,299.1703491210937,295.16314697265625,297.8111267089844,297.25164794921875,284.8797302246094,1.0,0.6100555658340454,0.3917008638381958,0.3917008638381958,1.0,1.0,-3.162705421447754,0.9183476567268372,2.244357824325561,0.2017102837562561,0.7979523539543152,0.7979523539543152,0.0,186.1481475830078,190.0,60984.26953125,0.0,2806.75,1.0,278.787353515625,283.0911865234375,298.19293212890625,302.2611083984375,293.1499938964844,293.1499938964844,279.04998779296875,42002.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690924644470215,1.0,0.0,0.0,3.37688946723938,3.3769118785858154,7.608989562868373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8924.935546875,0.0,1291.56640625,1895.4371337890625,0.0,3114.297119140625,0.8451682925224304,1.0,0.0,3.0,1.0,0.0
17775180,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7517744898796082,0.2986558079719543,0.2729029059410095,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.889694094657898,0.502252459526062,0.4788760244846344,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.8490188717842102,0.5000349283218384,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8395481109619141,0.4203754365444183,0.4018419682979584,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6727363467216492,0.2123377323150634,0.9769974946975708,284.982177734375,284.95001220703125,299.13262939453125,295.1463623046875,297.7960205078125,297.24615478515625,284.99029541015625,1.0,0.6103211641311646,0.3916060030460357,0.3916060030460357,1.0,1.0,-3.158813238143921,0.9167460799217224,2.242067337036133,0.2009702771902084,0.8619316816329956,0.8619316816329956,0.0,187.4813690185547,190.0,60524.86328125,0.0,2806.03662109375,1.0,278.95489501953125,283.2090759277344,298.1072998046875,301.9316101074219,293.1499938964844,293.1499938964844,279.04998779296875,36147.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616200089454651,1.0,0.0,0.0,3.378840446472168,3.378861904144287,7.617783808200329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9087.548828125,0.0,1252.915771484375,1895.4371337890625,0.0,3044.19970703125,0.8474432826042175,1.0,0.0,3.0,1.0,0.0
17775240,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7499963641166687,0.2980217039585113,0.2723145484924316,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8874921202659607,0.5012648105621338,0.4779121577739715,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8505311012268066,0.5026504397392273,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8377800583839417,0.4197748899459839,0.401242733001709,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.670890748500824,0.211771011352539,0.9744666218757628,285.007080078125,284.95001220703125,299.094970703125,295.1295166015625,297.78375244140625,297.24468994140625,285.00360107421875,1.0,0.6106842160224915,0.3915111422538757,0.3915111422538757,1.0,1.0,-3.1563260555267334,0.915628969669342,2.240696907043457,0.2003995329141616,0.8978316783905029,0.8978316783905029,0.0,188.6635284423828,193.0,60607.6640625,0.0,2807.359130859375,1.0,279.0472717285156,283.23516845703125,298.09600830078125,301.9698181152344,293.1499938964844,293.1499938964844,279.3500061035156,32663.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579910397529602,1.0,0.0,0.0,3.463906764984131,3.463928461074829,8.006186362763401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8787.9990234375,0.0,1312.125732421875,1895.4371337890625,0.0,3010.1650390625,0.8630452156066895,1.0,0.0,3.0,1.0,0.0
17775300,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7481732368469238,0.2972308993339538,0.2717092335224151,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8852407932281494,0.5001159906387329,0.4769430458545685,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.851740300655365,0.5053685307502747,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8359844088554382,0.4190523624420166,0.4006584882736206,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6690327525138855,0.2111445963382721,0.97201669216156,285.0363464355469,284.95001220703125,299.05731201171875,295.11260986328125,297.7694702148437,297.24029541015625,285.0466003417969,1.0,0.6111044883728027,0.3914162814617157,0.3914162814617157,1.0,1.0,-3.1540536880493164,0.9145837426185608,2.2394700050354004,0.1998937726020813,0.9336974024772644,0.9336974024772644,0.0,189.9144287109375,193.0,59832.27734375,0.0,2809.482177734375,1.0,279.25372314453125,283.29248046875,298.06365966796875,301.7919311523437,293.1499938964844,293.1499938964844,279.3500061035156,32727.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524683713912964,1.0,0.0,0.0,3.514856576919556,3.514878749847412,8.243440561273019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8952.1513671875,0.0,1364.369140625,1895.4371337890625,0.0,2958.3955078125,0.8742355108261108,1.0,0.0,3.0,1.0,0.0
17775360,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7463929057121277,0.2965746521949768,0.2711338400840759,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8830294609069824,0.4991212487220764,0.4760153293609619,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.8531244397163391,0.5080921053886414,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8342304229736328,0.4184696972370147,0.4001182615756988,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6672149896621704,0.210592120885849,0.9696744680404664,285.0521240234375,284.95001220703125,299.0197448730469,295.0956726074219,297.75689697265625,297.2383117675781,285.04931640625,1.0,0.611574649810791,0.3913316428661346,0.3913316428661346,1.0,1.0,-3.1520543098449707,0.9136605262756348,2.238393783569336,0.1994224339723587,0.9801740050315856,0.9801740050315856,0.0,191.1851806640625,196.0,60043.72265625,0.0,2812.262939453125,1.0,279.34869384765625,283.3068542480469,298.07525634765625,301.8947448730469,293.1499938964844,293.1499938964844,279.04998779296875,30681.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515302538871765,1.0,0.0,0.0,3.6283209323883057,3.6283438205718994,8.784249985183123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9755.1240234375,0.0,1469.6217041015625,1895.4371337890625,0.0,2949.605224609375,0.8980744481086731,1.0,0.0,3.0,1.0,0.0
17775420,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7444733381271362,0.2955870628356933,0.2704828977584839,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8806644678115845,0.4977590441703796,0.4750031530857086,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.8538513779640198,0.5110161900520325,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8323488235473633,0.4175789058208465,0.3995154798030853,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.6652907133102417,0.2098746299743652,0.9671943187713624,284.9237670898437,284.95001220703125,298.9822082519531,295.0787048339844,297.7402038574219,297.23052978515625,284.9084777832031,1.0,0.6120684742927551,0.3912470042705536,0.3912470042705536,1.0,1.0,-3.149866104125977,0.912671446800232,2.237194776535034,0.1989742815494537,0.913419783115387,0.913419783115387,0.0,192.5583953857422,196.0,61015.9296875,0.0,2815.2041015625,1.0,279.16522216796875,283.15875244140625,298.1358947753906,302.2126770019531,293.1499938964844,293.1499938964844,279.04998779296875,33253.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613095879554749,1.0,0.0,0.0,3.683850288391113,3.683874130249024,9.055182772499392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9641.21875,0.0,1550.4180908203125,1895.4371337890625,0.0,3041.287841796875,0.9093372225761414,1.0,0.0,3.0,1.0,0.0
17775480,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7418777942657471,0.2941486239433288,0.2694275081157684,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8775710463523865,0.495872437953949,0.4735080599784851,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.853650689125061,0.5147083401679993,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8298265337944031,0.4162160456180572,0.3984938561916351,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6627804636955261,0.2088666260242462,0.9636031985282898,284.8576354980469,284.95001220703125,298.9447021484375,295.0616760253906,297.7177429199219,297.2146301269531,284.8597106933594,1.0,0.6124786734580994,0.3911623358726501,0.3911623358726501,1.0,1.0,-3.145697593688965,0.9109983444213868,2.234699249267578,0.1983115673065185,0.842937171459198,0.842937171459198,0.0,194.2471618652344,199.0,60496.4296875,0.0,2815.81396484375,1.0,279.0832824707031,283.107177734375,298.1116638183594,302.1302795410156,293.1499938964844,293.1499938964844,279.3500061035156,39730.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665733337402344,1.0,0.0,0.0,3.5875375270843506,3.58756160736084,8.587884394728462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8799.3720703125,0.0,1492.2139892578125,1895.4371337890625,0.0,3090.665283203125,0.8904210329055786,1.0,0.0,3.0,1.0,0.0
17775540,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7392488121986389,0.2930394113063812,0.2683314383029938,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8744247555732727,0.4943271279335022,0.4719394743442535,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.8538531064987183,0.5184729695320129,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8272330164909363,0.4151219129562378,0.39738330245018,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6601689457893372,0.2079550772905349,0.95957350730896,284.9674072265625,284.95001220703125,298.90728759765625,295.04461669921875,297.6993408203125,297.20428466796875,284.977783203125,1.0,0.6128262281417847,0.3910776972770691,0.3910776972770691,1.0,1.0,-3.140838384628296,0.9090920090675354,2.2317464351654053,0.1974927484989166,0.9001898765563965,0.9001898765563965,0.0,195.95382690429688,199.0,59636.09375,0.0,2815.120849609375,1.0,279.2630615234375,283.2364807128906,298.0180358886719,301.7889099121094,293.1499938964844,293.1499938964844,279.3500061035156,36398.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600030541419983,1.0,0.0,0.0,3.561864137649536,3.561887264251709,8.465409564450965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8935.64453125,0.0,1440.2139892578125,1895.4371337890625,0.0,3029.03369140625,0.8881622552871704,1.0,0.0,3.0,1.0,0.0
17775600,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7372533082962036,0.2922879457473755,0.2675990164279938,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8719490766525269,0.4931877553462982,0.4707885384559631,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.854586660861969,0.5215736627578735,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.825212299823761,0.4143897891044616,0.3966252505779266,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6580577492713928,0.2072371840476989,0.956305980682373,284.9999084472656,284.95001220703125,298.8699645996094,295.0275573730469,297.685546875,297.200439453125,284.9974975585937,1.0,0.613220751285553,0.390993058681488,0.390993058681488,1.0,1.0,-3.1374588012695312,0.9076969623565674,2.229761838912964,0.1968345046043396,0.938023328781128,0.938023328781128,0.0,197.3946990966797,202.0,59637.625,0.0,2815.99853515625,1.0,279.3497009277344,283.2670593261719,298.0010070800781,301.8211364746094,293.1499938964844,293.1499938964844,279.04998779296875,33109.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567681908607483,1.0,0.0,0.0,3.641525030136109,3.641548395156861,8.848300581121293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9691.458984375,0.0,1502.18408203125,1895.4371337890625,0.0,2998.698974609375,0.9027272462844848,1.0,0.0,3.0,1.0,0.0
17775660,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7353283762931824,0.2912755310535431,0.2668938338756561,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8695627450942993,0.4917724430561065,0.4696827232837677,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.8548099398612976,0.5246087312698364,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8232706189155579,0.41343954205513,0.3959242701530456,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6560444235801697,0.206415981054306,0.953230619430542,284.8944702148437,284.95001220703125,298.83270263671875,295.0104675292969,297.6688232421875,297.19244384765625,284.8815612792969,1.0,0.6136400699615479,0.3909313082695007,0.3909313082695007,1.0,1.0,-3.134392023086548,0.90646493434906,2.2279272079467773,0.1963287144899368,0.8723124265670776,0.8723124265670776,0.0,198.82736206054688,202.0,60366.40234375,0.0,2817.455810546875,1.0,279.165771484375,283.1447448730469,298.0513916015625,302.0990600585937,293.1499938964844,293.1499938964844,279.04998779296875,35777.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643105030059814,1.0,0.0,0.0,3.6539347171783447,3.653958797454834,8.908710924515617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9530.935546875,0.0,1535.8875732421875,1895.4371337890625,0.0,3069.437744140625,0.9040223360061646,1.0,0.0,3.0,1.0,0.0
17775720,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7328929901123047,0.2898936569690704,0.2658546864986419,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8666492700576782,0.4899351000785827,0.4681879878044128,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.8542757034301758,0.5282104015350342,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8208472728729248,0.4121172428131103,0.3948953449726105,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.653629720211029,0.2053753137588501,0.949336588382721,284.8548278808594,284.95001220703125,298.7955322265625,294.99334716796875,297.64764404296875,297.1781311035156,284.85821533203125,1.0,0.6139893531799316,0.3908695578575134,0.3908695578575134,1.0,1.0,-3.129760980606079,0.9046962261199952,2.225064754486084,0.1956610381603241,0.8144776821136475,0.8144776821136475,0.0,200.4996337890625,205.0,59525.80078125,0.0,2817.02294921875,1.0,279.0839538574219,283.1183776855469,298.0259094238281,301.9974975585937,293.1499938964844,293.1499938964844,279.3500061035156,42376.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867723286151886,1.0,0.0,0.0,3.5167136192321777,3.516737461090088,8.252153520516003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8673.4033203125,0.0,1435.8416748046875,1895.4371337890625,0.0,3101.453369140625,0.8753451108932495,1.0,0.0,3.0,1.0,0.0
17775780,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7305110692977905,0.2888749241828918,0.26482754945755,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8638001084327698,0.4884861409664154,0.4666918516159057,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.8542771339416504,0.5317566990852356,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.818444550037384,0.4111156761646271,0.3938507735729217,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6512314081192017,0.204476460814476,0.94526469707489,284.9765014648437,284.95001220703125,298.75848388671875,294.9762268066406,297.6308898925781,297.1698913574219,284.98614501953125,1.0,0.6142988801002502,0.3908078372478485,0.3908078372478485,1.0,1.0,-3.1248369216918945,0.9028310179710388,2.22200608253479,0.1948888748884201,0.8830442428588867,0.8830442428588867,0.0,202.1401214599609,205.0,58872.34765625,0.0,2815.83154296875,1.0,279.2606201171875,283.2561950683594,297.9347229003906,301.654052734375,293.1499938964844,293.1499938964844,279.3500061035156,36687.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859752893447876,1.0,0.0,0.0,3.4974513053894043,3.497473955154419,8.162000995071139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8831.3486328125,0.0,1374.9090576171875,1895.4371337890625,0.0,3026.687255859375,0.8744031190872192,1.0,0.0,3.0,1.0,0.0
17775840,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7286888957023621,0.2881337106227875,0.2641391456127167,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8615521192550659,0.4873557686805725,0.4655898511409759,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.8547070622444153,0.5346906781196594,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8165607452392578,0.410405158996582,0.3931465744972229,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6492959260940552,0.2037455588579177,0.9419958591461182,284.99871826171875,284.95001220703125,298.72149658203125,294.9590759277344,297.61767578125,297.16668701171875,284.9953918457031,1.0,0.6146666407585144,0.3907460868358612,0.3907460868358612,1.0,1.0,-3.1214327812194824,0.9014899730682372,2.219942808151245,0.1942958086729049,0.9156488180160522,0.9156488180160522,0.0,203.533935546875,208.0,58867.58203125,0.0,2816.390625,1.0,279.3483581542969,283.27655029296875,297.9229431152344,301.6935729980469,293.1499938964844,293.1499938964844,279.04998779296875,33433.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558353781700134,1.0,0.0,0.0,3.584177255630493,3.584200143814087,8.571803959966928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9565.96484375,0.0,1442.3048095703125,1895.4371337890625,0.0,2989.95361328125,0.8888205289840698,1.0,0.0,3.0,1.0,0.0
17775900,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7268467545509338,0.2871178984642029,0.2634299397468567,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8593069314956665,0.4859304428100586,0.4644750654697418,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.854584276676178,0.5376483201980591,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8146665692329407,0.409456193447113,0.3924489319324493,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6473965644836426,0.2029041051864624,0.938826620578766,284.9034118652344,284.95001220703125,298.68463134765625,294.94195556640625,297.6014099121094,297.1591186523437,284.8905334472656,1.0,0.6150557994842529,0.3906843364238739,0.3906843364238739,1.0,1.0,-3.1181485652923584,0.9001871943473816,2.217961311340332,0.193769097328186,0.8579539060592651,0.8579539060592651,0.0,204.95660400390625,208.0,59559.01171875,0.0,2817.33740234375,1.0,279.1689453125,283.1664733886719,297.976806640625,301.9696350097656,293.1499938964844,293.1499938964844,279.04998779296875,35916.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629515767097473,1.0,0.0,0.0,3.5888354778289795,3.5888588428497314,8.594100222580892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9416.7109375,0.0,1465.5653076171875,1895.4371337890625,0.0,3056.689697265625,0.8895977139472961,1.0,0.0,3.0,1.0,0.0
17775960,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7245202660560608,0.2857602536678314,0.2624048888683319,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8565877079963684,0.484112948179245,0.4629901647567749,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.8537271022796631,0.5411332845687866,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8122984766960144,0.4081601202487945,0.3914369642734527,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6451418995857239,0.2018611580133438,0.9348892569541932,284.8707580566406,284.95001220703125,298.6479187011719,294.9248352050781,297.58111572265625,297.1457824707031,284.8751220703125,1.0,0.6153804659843445,0.3906518220901489,0.3906518220901489,1.0,1.0,-3.1133737564086914,0.8984436988830566,2.2149300575256348,0.1931552737951278,0.8096231818199158,0.8096231818199158,0.0,206.6078643798828,196.0,58809.40625,0.0,2816.4892578125,1.0,279.0847473144531,283.1476135253906,297.954345703125,301.8701171875,293.1499938964844,293.1499938964844,279.3500061035156,41791.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661720752716064,1.0,0.0,0.0,3.4493556022644043,3.449378728866577,7.939062811601616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8586.837890625,0.0,1362.1392822265625,1895.4371337890625,0.0,3086.90087890625,0.861836850643158,1.0,0.0,3.0,1.0,0.0
17776020,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7235749959945679,0.2846991717815399,0.2613044679164886,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8556318283081055,0.4826091825962066,0.4614104628562927,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.8535345196723938,0.5411334037780762,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8115435838699341,0.4071176052093506,0.3903184831142425,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6441319584846497,0.2009238004684448,0.9303966760635376,284.9748229980469,284.95001220703125,298.6112976074219,294.90771484375,297.5648803710937,297.13818359375,284.9838562011719,1.0,0.6136234402656555,0.3906193077564239,0.3906193077564239,1.0,1.0,-3.1034185886383057,0.8949118852615356,2.20850682258606,0.192017063498497,0.8687099814414978,0.8687099814414978,0.0,206.2113800048828,196.0,58058.7421875,0.0,2794.37890625,1.0,279.2568664550781,283.2666015625,297.865234375,301.53643798828125,293.1499938964844,293.1499938964844,279.3500061035156,36760.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582154512405396,1.0,0.0,0.0,3.4365200996398926,3.43654203414917,7.880087764533528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8721.0849609375,0.0,1313.7357177734375,1895.4371337890625,0.0,3012.26953125,0.8605961203575134,1.0,0.0,3.0,1.0,0.0
17776080,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7239289879798889,0.2839051783084869,0.2604551613330841,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8561996221542358,0.4814019501209259,0.4601216316223144,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.8542919158935547,0.538526713848114,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8122210502624512,0.4063328802585602,0.3894369602203369,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6442323923110962,0.2001432478427887,0.9263597130775452,285.0011291503906,284.95001220703125,298.5747985839844,294.890625,297.55377197265625,297.13787841796875,284.9981994628906,1.0,0.6110548973083496,0.390586793422699,0.390586793422699,1.0,1.0,-3.091803550720215,0.8908134698867798,2.2009902000427246,0.1905580312013626,0.9035195112228394,0.9035195112228394,0.0,204.3627166748047,184.0,57989.34375,0.0,2761.432373046875,1.0,279.3479309082031,283.2952575683594,297.8515930175781,301.5636901855469,293.1499938964844,293.1499938964844,279.04998779296875,33160.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539137244224548,1.0,0.0,0.0,3.514479637145996,3.5145018100738525,8.241672730946448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9432.7763671875,0.0,1367.0980224609375,1895.4371337890625,0.0,2971.9404296875,0.8747570514678955,1.0,0.0,3.0,1.0,0.0
17776140,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.724871039390564,0.28284752368927,0.2595714926719665,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8575199842453003,0.4799032211303711,0.4587984979152679,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.855028510093689,0.5344553589820862,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8135983347892761,0.4052991867065429,0.3885257244110107,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6449064016342163,0.1992638558149337,0.9223175048828124,284.893798828125,284.95001220703125,298.5384826660156,294.87353515625,297.54156494140625,297.1361083984375,284.8808288574219,1.0,0.6077889800071716,0.390554279088974,0.390554279088974,1.0,1.0,-3.0783066749572754,0.8860611915588379,2.192245483398437,0.1889039278030395,0.8358157277107239,0.8358157277107239,0.0,201.6801147460937,184.0,58420.3984375,0.0,2720.6123046875,1.0,279.1725769042969,283.1760559082031,297.9053649902344,301.8329467773437,293.1499938964844,293.1499938964844,279.04998779296875,36479.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607121706008911,1.0,0.0,0.0,3.5147690773010254,3.51479172706604,8.243029583354655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9262.5458984375,0.0,1391.311767578125,1895.4371337890625,0.0,3035.684326171875,0.8730332255363464,1.0,0.0,3.0,1.0,0.0
17776200,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7258031368255615,0.2814519107341766,0.2583470642566681,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8589586615562439,0.4780102372169494,0.457071840763092,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9990000128746032,0.8555557131767273,0.5297314524650574,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8150612115859985,0.40390545129776,0.3872565627098083,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.6456558704376221,0.1981957852840423,0.917428195476532,284.8529357910156,284.95001220703125,298.5022888183594,294.8564758300781,297.5269775390625,297.13092041015625,284.8563232421875,1.0,0.6038812398910522,0.390521764755249,0.390521764755249,1.0,1.0,-3.06168270111084,0.8802253603935242,2.181457281112671,0.1868727505207061,0.7768886685371399,0.7768886685371399,0.0,198.55194091796875,187.0,57156.30859375,0.0,2671.690673828125,1.0,279.0870056152344,283.1509704589844,297.8818664550781,301.7257080078125,293.1499938964844,293.1499938964844,279.3500061035156,44219.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86353600025177,1.0,0.0,0.0,3.34874963760376,3.3487722873687744,7.482705655093014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8399.517578125,0.0,1279.5498046875,1895.4371337890625,0.0,3062.172119140625,0.8378312587738037,1.0,0.0,3.0,1.0,0.0
17776260,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.72579026222229,0.2804678976535797,0.2572177648544311,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8591637015342712,0.4765569865703583,0.4554304480552673,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.856984555721283,0.5274460315704346,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8153709769248962,0.4028702974319458,0.3860453069210052,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.6454949378967285,0.1973150372505188,0.9127728343009948,284.97662353515625,284.95001220703125,298.4662475585937,294.8394470214844,297.51812744140625,297.13330078125,284.983642578125,1.0,0.6015353798866272,0.3906638622283935,0.3906638622283935,1.0,1.0,-3.048536539077759,0.876040518283844,2.17249608039856,0.1854620724916458,0.8494545221328735,0.8494545221328735,0.0,196.8330535888672,187.0,56748.98046875,0.0,2637.277099609375,1.0,279.2521057128906,283.28717041015625,297.78857421875,301.3742370605469,293.1499938964844,293.1499938964844,279.3500061035156,36505.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854516863822937,1.0,0.0,0.0,3.3383655548095703,3.3383867740631104,7.436372015945381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8557.8857421875,0.0,1216.7740478515625,1895.4371337890625,0.0,2977.593505859375,0.8394635915756226,1.0,0.0,3.0,1.0,0.0
17776320,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7257474660873413,0.2797085046768188,0.2564431726932525,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8591963052749634,0.4753636717796325,0.4541979134082794,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.8586165904998779,0.5259579420089722,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8155251145362854,0.4020672440528869,0.3851845264434814,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6452410221099854,0.1965841501951217,0.9091001152992249,284.996826171875,284.95001220703125,298.43035888671875,294.82244873046875,297.5114440917969,297.1385498046875,284.99273681640625,1.0,0.5997511148452759,0.3908059597015381,0.3908059597015381,1.0,1.0,-3.038879632949829,0.8730812668800354,2.16579818725586,0.1846101284027099,0.8787935376167297,0.8787935376167297,0.0,195.67710876464844,190.0,56612.484375,0.0,2612.709716796875,1.0,279.3477478027344,283.3114013671875,297.775146484375,301.401123046875,293.1499938964844,293.1499938964844,279.6499938964844,33321.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494287133216858,1.0,0.0,0.0,3.4187874794006348,3.418808937072754,7.798974479555909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8266.4658203125,0.0,1272.056640625,1895.4371337890625,0.0,2929.920166015625,0.8525577783584595,1.0,0.0,3.0,1.0,0.0
17776380,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7253316640853882,0.2788228392601013,0.2556804418563843,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8587620258331299,0.4740422070026397,0.4529889822006225,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.8598167300224304,0.5253653526306152,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8152582049369812,0.4011611044406891,0.3843556940555572,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6446834206581116,0.1958190351724624,0.9056680202484132,285.0297546386719,284.95001220703125,298.3946533203125,294.8055114746094,297.5024108886719,297.1404113769531,285.0404663085937,1.0,0.5984261631965637,0.3909480571746826,0.3909480571746826,1.0,1.0,-3.030673027038574,0.8706181645393372,2.1600546836853027,0.1839760839939117,0.9147027134895324,0.9147027134895324,0.0,195.0453338623047,190.0,55785.53515625,0.0,2593.7490234375,1.0,279.5509338378906,283.3742980957031,297.7426147460937,301.2168884277344,293.1499938964844,293.1499938964844,279.6499938964844,33114.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425248861312866,1.0,0.0,0.0,3.459302425384521,3.45932412147522,7.984916123859875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8408.453125,0.0,1310.7120361328125,1895.4371337890625,0.0,2865.31396484375,0.8622258305549622,1.0,0.0,3.0,1.0,0.0
17776440,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7246983647346497,0.2780950963497162,0.2549793422222137,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8580377697944641,0.4729045033454895,0.4518593549728393,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9990000128746032,0.8611090779304504,0.5254037380218506,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8147270679473877,0.400417298078537,0.3836002349853515,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6439334154129028,0.1951467841863632,0.9024943113327026,285.0574951171875,284.95001220703125,298.3591003417969,294.7886047363281,297.4945678710937,297.1438293457031,285.0543518066406,1.0,0.5974772572517395,0.3910901546478271,0.3910901546478271,1.0,1.0,-3.023791551589966,0.8686127662658691,2.1551787853240967,0.1834838837385177,0.9697266817092896,0.9697266817092896,0.0,194.79103088378903,193.0,55957.359375,0.0,2579.340087890625,1.0,279.6469116210937,283.4002685546875,297.7557983398437,301.3090209960937,293.1499938964844,293.1499938964844,279.3500061035156,30234.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403477668762207,1.0,0.0,0.0,3.568270683288574,3.5682928562164307,8.495889574078319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9144.7255859375,0.0,1401.9522705078125,1895.4371337890625,0.0,2844.964599609375,0.8860318660736084,1.0,0.0,3.0,1.0,0.0
17776500,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7237053513526917,0.2770224809646606,0.2542198598384857,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8568921685218811,0.4713847935199737,0.4506659507751465,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.8615220785140991,0.5261571407318115,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8138067126274109,0.3993487060070038,0.3827980756759643,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6428932547569275,0.1943122446537017,0.8992868661880493,284.9200744628906,284.95001220703125,298.3237609863281,294.771728515625,297.4818420410156,297.1404113769531,284.9041442871094,1.0,0.5968160033226013,0.3912322521209717,0.3912322521209717,1.0,1.0,-3.017530918121338,0.866817057132721,2.1507136821746826,0.1831173300743103,0.8964699506759644,0.8964699506759644,0.0,194.9332275390625,193.0,56797.89453125,0.0,2568.197998046875,1.0,279.4676208496094,283.243896484375,297.824951171875,301.6288146972656,293.1499938964844,293.1499938964844,279.3500061035156,33309.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501232266426086,1.0,0.0,0.0,3.6286020278930655,3.6286251544952393,8.785610816630651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9028.1474609375,0.0,1489.4775390625,1895.4371337890625,0.0,2936.4248046875,0.8967674374580383,1.0,0.0,3.0,1.0,0.0
17776560,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.721860408782959,0.2755159735679626,0.2530642449855804,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8548427820205688,0.469361275434494,0.4489986300468445,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9990000128746032,0.8608582615852356,0.5280693173408508,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.812019407749176,0.3978247344493866,0.3815825879573822,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6411666870117188,0.1932068318128585,0.8950528502464294,284.8592529296875,284.95001220703125,298.2886047363281,294.75494384765625,297.46307373046875,297.1283569335937,284.8635559082031,1.0,0.5962846875190735,0.3913628160953522,0.3913628160953522,1.0,1.0,-3.009888172149658,0.8645097017288208,2.145378589630127,0.1825741827487945,0.8290926814079285,0.8290926814079285,0.0,195.6225433349609,196.0,56244.41796875,0.0,2557.294677734375,1.0,279.3837280273437,283.20269775390625,297.80438232421875,301.5457763671875,293.1499938964844,293.1499938964844,279.6499938964844,40033.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555282354354858,1.0,0.0,0.0,3.5113534927368164,3.5113770961761475,8.227017360695754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8250.9716796875,0.0,1413.3533935546875,1895.4371337890625,0.0,2987.07421875,0.8751066327095032,1.0,0.0,3.0,1.0,0.0
17776620,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7197918891906738,0.2743084132671356,0.2518714964389801,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8525486588478088,0.4676497280597687,0.4472650587558746,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9990000128746032,0.8604956269264221,0.5303996205329895,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8099513053894043,0.3965493142604828,0.3802884519100189,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6392069458961487,0.1921866238117218,0.8904467821121216,284.9614562988281,284.95001220703125,298.2536315917969,294.7381896972656,297.4472961425781,297.1203308105469,284.9727783203125,1.0,0.5958639979362488,0.3914933800697326,0.3914933800697326,1.0,1.0,-3.0020766258239746,0.8621434569358826,2.139933109283448,0.1819424927234649,0.8808770179748535,0.8808770179748535,0.0,196.5234222412109,196.0,55360.19921875,0.0,2547.20458984375,1.0,279.5596923828125,283.3227233886719,297.7074584960937,301.2104187011719,293.1499938964844,293.1499938964844,279.6499938964844,36720.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483784794807434,1.0,0.0,0.0,3.4880144596099854,3.488037109375,8.118014989122457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8368.609375,0.0,1365.4580078125,1895.4371337890625,0.0,2920.08544921875,0.8718629479408264,1.0,0.0,3.0,1.0,0.0
