time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7181402444839478,0.2734391689300537,0.2510155141353607,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8506627082824707,0.4663192629814148,0.4459176957607269,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.8605753183364868,0.5324363112449646,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8082411885261536,0.395611971616745,0.3793220520019531,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6375328898429871,0.1913390010595321,0.8865307569503784,284.9975280761719,284.95001220703125,298.2188720703125,294.7215270996094,297.435302734375,297.1175537109375,284.9947814941406,1.0,0.5956177115440369,0.3916239440441131,0.3916239440441131,1.0,1.0,-2.9960036277771,0.8603797554969788,2.1356239318847656,0.1815090030431747,0.9199931621551514,0.9199931621551514,0.0,197.34454345703125,199.0,55339.67578125,0.0,2540.0048828125,1.0,279.6485290527344,283.3557434082031,297.6888122558594,301.2362060546875,293.1499938964844,293.1499938964844,279.3500061035156,33028.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443805575370789,1.0,0.0,0.0,3.5718672275543213,3.571889877319336,8.51302502269391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9060.0205078125,0.0,1426.208740234375,1895.4371337890625,0.0,2882.6689453125,0.8871386647224426,1.0,0.0,3.0,1.0,0.0
17776740,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.716443657875061,0.2723323702812195,0.2501989901065826,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8487429618835449,0.4647331237792969,0.4446242451667785,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.8600499629974365,0.5346312522888184,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8064754605293274,0.3944678902626037,0.3784160912036896,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6358546018600464,0.1903946101665496,0.8828059434890747,284.89471435546875,284.95001220703125,298.184326171875,294.7049255371094,297.4203491210937,297.1106262207031,284.8810119628906,1.0,0.5955016613006592,0.3917545080184936,0.3917545080184936,1.0,1.0,-2.990540266036988,0.8588227033615112,2.1317176818847656,0.1812017858028412,0.8553707003593445,0.8553707003593445,0.0,198.27984619140625,199.0,55991.62890625,0.0,2534.545166015625,1.0,279.46905517578125,283.2367248535156,297.7442626953125,301.510009765625,293.1499938964844,293.1499938964844,279.3500061035156,35900.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851962149143219,1.0,0.0,0.0,3.5817787647247314,3.5818021297454834,8.56033580021176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8910.3388671875,0.0,1457.852294921875,1895.4371337890625,0.0,2953.652099609375,0.8878594636917114,1.0,0.0,3.0,1.0,0.0
17776800,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7141394019126892,0.2708672285079956,0.2490724325180053,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8462696671485901,0.462737113237381,0.4429663121700287,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9990000128746032,0.8586624264717102,0.5375136733055115,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8041131496429443,0.3929617404937744,0.3772000968456268,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.6337631344795227,0.1892429739236831,0.878334105014801,284.8497619628906,284.95001220703125,298.1499938964844,294.6884155273437,297.40093994140625,297.0973205566406,284.8531799316406,1.0,0.5954071283340454,0.3918850719928741,0.3918850719928741,1.0,1.0,-2.983823776245117,0.8568267822265625,2.1269969940185547,0.1807607859373092,0.7931954264640808,0.7931954264640808,0.0,199.5345458984375,202.0,55019.125,0.0,2528.38427734375,1.0,279.3852233886719,283.2071533203125,297.7216796875,301.4144287109375,293.1499938964844,293.1499938964844,279.6499938964844,43419.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556070327758789,1.0,0.0,0.0,3.4291675090789795,3.4291906356811523,7.846404628253367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8113.0478515625,0.0,1353.2349853515625,1895.4371337890625,0.0,2987.8125,0.8555703163146973,1.0,0.0,3.0,1.0,0.0
17776860,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7117611169815063,0.2697543799877167,0.2479540109634399,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8437715172767639,0.4611214995384216,0.4413047432899475,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.8577897548675537,0.5404923558235168,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8016958236694336,0.3917734622955322,0.3759694993495941,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.6316161751747131,0.188227429986,0.8737010955810547,284.9761047363281,284.95001220703125,298.1156921386719,294.6717529296875,297.3853454589844,297.0892639160156,284.98541259765625,1.0,0.5953440070152283,0.3920038044452667,0.3920038044452667,1.0,1.0,-2.977011442184448,0.854770839214325,2.1222407817840576,0.180211991071701,0.8651427030563354,0.8651427030563354,0.0,200.84169006347656,202.0,54539.88671875,0.0,2522.333251953125,1.0,279.5559387207031,283.3479919433594,297.6259155273437,301.0703125,293.1499938964844,293.1499938964844,279.6499938964844,36631.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469821214675903,1.0,0.0,0.0,3.410590887069702,3.4106128215789795,7.761623237456661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8264.900390625,0.0,1287.181396484375,1895.4371337890625,0.0,2907.012939453125,0.855512261390686,1.0,0.0,3.0,1.0,0.0
17776920,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7098438739776611,0.2688898742198944,0.2471553981304168,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8417352437973022,0.4597888886928558,0.4400155544281006,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.8572613596916199,0.5430388450622559,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7997423410415649,0.3908427357673645,0.3750617504119873,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6298068165779114,0.1873560100793838,0.869807243347168,285.0003356933594,284.95001220703125,298.0812683105469,294.6547546386719,297.37255859375,297.085205078125,284.9981384277344,1.0,0.5953881740570068,0.3921225666999817,0.3921225666999817,1.0,1.0,-2.9717884063720703,0.853264570236206,2.1185238361358643,0.1798541247844696,0.8978557586669922,0.8978557586669922,0.0,201.98963928222656,190.0,54478.234375,0.0,2518.444580078125,1.0,279.64849853515625,283.3734741210937,297.6119079589844,301.10284423828125,293.1499938964844,293.1499938964844,279.95001220703125,33334.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422684669494629,1.0,0.0,0.0,3.4971349239349365,3.497157096862793,8.160524771483324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7982.3447265625,0.0,1350.545654296875,1895.4371337890625,0.0,2862.916748046875,0.8700045347213745,1.0,0.0,3.0,1.0,0.0
17776980,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7093597054481506,0.2679133415222168,0.2462997734546661,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8413203358650208,0.458338975906372,0.4386753141880035,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,0.8566594123840332,0.5422301888465881,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7994562387466431,0.3898198902606964,0.3741126358509063,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6291710734367371,0.1864468157291412,0.8657113313674927,285.0379943847656,284.95001220703125,298.04669189453125,294.637451171875,297.35888671875,297.0801086425781,285.0486145019531,1.0,0.5934475064277649,0.3922413289546966,0.3922413289546966,1.0,1.0,-2.9621267318725586,0.8501984477043152,2.111928224563598,0.1791240572929382,0.9397013187408448,0.9397013187408448,0.0,201.19287109375,190.0,53630.765625,0.0,2496.50244140625,1.0,279.855224609375,283.4398193359375,297.57574462890625,300.9160461425781,293.1499938964844,293.1499938964844,279.95001220703125,32847.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353074789047241,1.0,0.0,0.0,3.5468063354492188,3.5468287467956543,8.39398580865236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8136.49560546875,0.0,1398.4432373046875,1895.4371337890625,0.0,2797.906005859375,0.8814551830291748,1.0,0.0,3.0,1.0,0.0
17777040,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.7098375558853149,0.2670984268188476,0.2454563379287719,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8419519066810608,0.4570702016353607,0.4373577833175659,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9990000128746032,0.8568684458732605,0.5393197536468506,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8002487421035767,0.3889568448066711,0.3731814324855804,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6292920708656311,0.1856333315372467,0.8615942597389221,285.0705261230469,284.95001220703125,298.01202392578125,294.619873046875,297.3489685058594,297.08038330078125,285.0672607421875,1.0,0.5907015204429626,0.3923600912094116,0.3923600912094116,1.0,1.0,-2.949965476989746,0.8462663888931274,2.103699207305908,0.1779505759477615,1.0,1.0,0.0,199.18118286132807,193.0,53668.640625,0.0,2463.994140625,1.0,279.9478454589844,283.47088623046875,297.5870361328125,301.0007629394531,293.1499938964844,293.1499938964844,279.6499938964844,30241.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330705165863037,1.0,0.0,0.0,3.646916151046753,3.646939277648926,8.874519608070841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8833.1240234375,0.0,1486.6876220703125,1895.4371337890625,0.0,2777.04736328125,0.9041687846183776,1.0,0.0,3.0,1.0,0.0
17777100,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7093473672866821,0.2659720182418823,0.2446071803569793,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.841530978679657,0.4554504156112671,0.436027854681015,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9990000128746032,0.8566653728485107,0.5385309457778931,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7999645471572876,0.3877924084663391,0.3722497224807739,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.6286855340003967,0.1846925169229507,0.8576847314834595,284.92608642578125,284.95001220703125,297.9772644042969,294.6019897460937,297.33673095703125,297.07745361328125,284.9086608886719,1.0,0.5893282294273376,0.3924788534641266,0.3924788534641266,1.0,1.0,-2.9405710697174072,0.8433034420013428,2.0972676277160645,0.1769979745149612,0.9265196919441224,0.9265196919441224,0.0,198.39756774902344,193.0,54502.5390625,0.0,2442.91357421875,1.0,279.7632141113281,283.3052673339844,297.6572265625,301.3165588378906,293.1499938964844,293.1499938964844,279.6499938964844,32977.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431350588798523,1.0,0.0,0.0,3.715234041213989,3.71525812149048,9.21012770049856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8705.1513671875,0.0,1583.946533203125,1895.4371337890625,0.0,2871.01953125,0.9162300229072572,1.0,0.0,3.0,1.0,0.0
17777160,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7077075839042664,0.2643862068653106,0.243373841047287,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8400206565856934,0.4532998502254486,0.4342347383499145,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9990000128746032,0.8553501963615417,0.5393784046173096,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7985473871231079,0.3861478567123413,0.3709129691123962,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.6272777915000916,0.1834892481565475,0.8528990745544434,284.8503112792969,284.95001220703125,297.9424133300781,294.5838623046875,297.3187561035156,297.0663757324219,284.8533935546875,1.0,0.5881831049919128,0.3926690816879272,0.3926690816879272,1.0,1.0,-2.9305953979492188,0.8402994871139526,2.090295791625977,0.1762556880712509,0.8487111330032349,0.8487111330032349,0.0,198.46334838867188,181.0,54051.703125,0.0,2425.13232421875,1.0,279.68170166015625,283.25152587890625,297.63555908203125,301.2334289550781,293.1499938964844,293.1499938964844,279.95001220703125,39433.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487908244132996,1.0,0.0,0.0,3.611940383911133,3.611964702606201,8.705113714313484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7965.3193359375,0.0,1516.65869140625,1895.4371337890625,0.0,2923.94677734375,0.8972303867340088,1.0,0.0,3.0,1.0,0.0
17777220,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7071898579597473,0.2630586922168731,0.2420042157173156,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8397616147994995,0.4514162242412567,0.4322686493396759,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.8545374274253845,0.5374623537063599,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7983989715576172,0.3847103118896484,0.3693951070308685,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6267051100730896,0.1823527663946151,0.8473922610282898,284.950439453125,284.95001220703125,297.9075012207031,294.5655212402344,297.3035583496094,297.0592346191406,284.9627990722656,1.0,0.58519047498703,0.3928593397140503,0.3928593397140503,1.0,1.0,-2.9158501625061035,0.8356302380561829,2.0802197456359863,0.1750091016292572,0.8944962024688721,0.8944962024688721,0.0,196.893798828125,181.0,52951.2265625,0.0,2390.736572265625,1.0,279.8637084960937,283.3753356933594,297.5330810546875,300.88983154296875,293.1499938964844,293.1499938964844,279.95001220703125,37146.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413110971450806,1.0,0.0,0.0,3.573068141937256,3.573091745376587,8.518750860275759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8068.76416015625,0.0,1457.6448974609375,1895.4371337890625,0.0,2853.96728515625,0.890959620475769,1.0,0.0,3.0,1.0,0.0
17777280,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7080159783363342,0.2621156871318817,0.2409404516220092,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8408178091049194,0.4499571323394775,0.4306531250476837,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.8548505902290344,0.5333227515220642,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7996028065681458,0.383640706539154,0.3681636750698089,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6270617842674255,0.1814106106758117,0.8423954844474792,284.98956298828125,284.95001220703125,297.8725891113281,294.54693603515625,297.2941589355469,297.060302734375,284.9867858886719,1.0,0.5815767645835876,0.3930495977401733,0.3930495977401733,1.0,1.0,-2.9001681804656982,0.8306339979171753,2.0695340633392334,0.1735152453184127,0.9325852394104004,0.9325852394104004,0.0,194.1238250732422,184.0,52767.140625,0.0,2349.047607421875,1.0,279.9493713378906,283.4111328125,297.5100402832031,300.90338134765625,293.1499938964844,293.1499938964844,279.6499938964844,33522.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367487788200378,1.0,0.0,0.0,3.646430015563965,3.646453619003296,8.872153784977854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8715.2666015625,0.0,1510.6787109375,1895.4371337890625,0.0,2811.354736328125,0.904222011566162,1.0,0.0,3.0,1.0,0.0
17777340,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.707953691482544,0.2609821856021881,0.239999234676361,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8408785462379456,0.4482890665531158,0.4291766583919525,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.8549493551254272,0.5313725471496582,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7997874021530151,0.3823969960212707,0.3670644164085388,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6267378330230713,0.1804119348526001,0.8379305601119995,284.8831787109375,284.95001220703125,297.8376159667969,294.5281982421875,297.28369140625,297.05987548828125,284.868408203125,1.0,0.5794965028762817,0.3932398557662964,0.3932398557662964,1.0,1.0,-2.88822078704834,0.8269452452659607,2.0612754821777344,0.1723760962486267,0.8626649379730225,0.8626649379730225,0.0,192.6473999023437,184.0,53307.421875,0.0,2320.6806640625,1.0,279.76519775390625,283.2882080078125,297.5646057128906,301.16534423828125,293.1499938964844,293.1499938964844,279.6499938964844,36389.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440824747085571,1.0,0.0,0.0,3.648508310317993,3.6485323905944815,8.882269639798324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8545.380859375,0.0,1534.4234619140625,1895.4371337890625,0.0,2879.880615234375,0.903024196624756,1.0,0.0,3.0,1.0,0.0
17777400,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7068281173706055,0.2594969570636749,0.2387910485267639,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8399049043655396,0.4462212026119232,0.4273824989795685,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.9990000128746032,0.8541281819343567,0.5310993194580078,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.7989018559455872,0.3807955086231231,0.3656924962997436,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.6256713271141052,0.1792279481887817,0.8329592943191528,284.83282470703125,284.95001220703125,297.8026733398437,294.5092468261719,297.26861572265625,297.05291748046875,284.8358459472656,1.0,0.5777957439422607,0.3934301137924194,0.3934301137924194,1.0,1.0,-2.876660346984864,0.82337886095047,2.053281545639038,0.1713945418596267,0.7920969724655151,0.7920969724655151,0.0,192.0688018798828,187.0,52248.85546875,0.0,2297.58740234375,1.0,279.68359375,283.2569580078125,297.5390625,301.0606994628906,293.1499938964844,293.1499938964844,279.95001220703125,44568.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473677039146423,1.0,0.0,0.0,3.4823479652404785,3.4823718070983887,8.091660106401832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7776.1884765625,0.0,1415.6893310546875,1895.4371337890625,0.0,2910.622314453125,0.8667274117469788,1.0,0.0,3.0,1.0,0.0
17777460,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7053788304328918,0.2583686411380768,0.237602412700653,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8385788798332214,0.4445441961288452,0.4256007671356201,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.8537681698799133,0.5315484404563904,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7976399660110474,0.3795195817947387,0.3643191754817962,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6243200898170471,0.178189069032669,0.8279439210891724,284.9707336425781,284.95001220703125,297.7677307128906,294.4901733398437,297.2566223144531,297.0500793457031,284.98126220703125,1.0,0.576442539691925,0.3937452137470245,0.3937452137470245,1.0,1.0,-2.8659467697143555,0.8204038143157959,2.04554295539856,0.1707539856433868,0.8673921227455139,0.8673921227455139,0.0,191.8970184326172,187.0,51661.5859375,0.0,2278.10791015625,1.0,279.8575439453125,283.4132080078125,297.4361267089844,300.7035827636719,293.1499938964844,293.1499938964844,279.95001220703125,37306.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837706446647644,1.0,0.0,0.0,3.443013906478882,3.4430360794067383,7.909897021818324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7917.85546875,0.0,1324.068359375,1895.4371337890625,0.0,2820.294189453125,0.863608717918396,1.0,0.0,3.0,1.0,0.0
17777520,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7042668461799622,0.2575170695781708,0.2367639541625976,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.837482213973999,0.4431840479373932,0.4242294132709503,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.8537253737449646,0.5320495963096619,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.796616792678833,0.3785285055637359,0.3633012771606445,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6231434941291809,0.1773097217082977,0.8237791657447815,285.000244140625,284.95001220703125,297.7328186035156,294.4709777832031,297.2472229003906,297.0508728027344,284.9979858398437,1.0,0.575453519821167,0.3940603137016296,0.3940603137016296,1.0,1.0,-2.8576600551605225,0.8182944655418396,2.039365530014038,0.1704377084970474,0.9028157591819764,0.9028157591819764,0.0,191.8448944091797,190.0,51541.671875,0.0,2263.515380859375,1.0,279.9486694335937,283.4418029785156,297.4192199707031,300.7285461425781,293.1499938964844,293.1499938964844,279.6499938964844,33578.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832030713558197,1.0,0.0,0.0,3.5285732746124268,3.5285959243774414,8.307906682603061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8544.181640625,0.0,1384.707763671875,1895.4371337890625,0.0,2767.357666015625,0.8773918747901917,1.0,0.0,3.0,1.0,0.0
17777580,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7029368877410889,0.2564327716827392,0.2359401583671569,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8361586332321167,0.4415715336799621,0.422882616519928,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.8530035018920898,0.5330456495285034,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7953647971153259,0.3773289322853088,0.3623173236846924,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.621822714805603,0.1763438582420349,0.8198095560073853,284.9041442871094,284.95001220703125,297.6979675292969,294.45166015625,297.2347717285156,297.0474548339844,284.88934326171875,1.0,0.574739396572113,0.3943754136562347,0.3943754136562347,1.0,1.0,-2.850295066833496,0.8165007829666138,2.0337941646575928,0.1702814996242523,0.8450548052787781,0.8450548052787781,0.0,192.0892639160156,190.0,52147.41796875,0.0,2252.013916015625,1.0,279.7712707519531,283.328369140625,297.4812316894531,301.00030517578125,293.1499938964844,293.1499938964844,279.6499938964844,36070.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390752673149109,1.0,0.0,0.0,3.536342144012451,3.536365032196045,8.344529760506703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8408.4208984375,0.0,1410.8658447265625,1895.4371337890625,0.0,2833.076416015625,0.8778623938560486,1.0,0.0,3.0,1.0,0.0
17777640,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7008686065673828,0.2549866437911987,0.2348138242959976,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8341795802116394,0.4395452737808227,0.4211781919002533,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9990000128746032,0.8512911796569824,0.534939706325531,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7934240698814392,0.3757601082324981,0.3610261380672455,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6199958324432373,0.1751825362443924,0.815172553062439,284.8637390136719,284.95001220703125,297.6631774902344,294.4322509765625,297.2177734375,297.0375366210937,284.86834716796875,1.0,0.5741705298423767,0.3946905136108398,0.3946905136108398,1.0,1.0,-2.84204626083374,0.8143900632858276,2.027656316757202,0.170029804110527,0.7888967394828796,0.7888967394828796,0.0,192.7740020751953,193.0,51223.50390625,0.0,2241.179443359375,1.0,279.686279296875,283.30792236328125,297.4610595703125,300.90496826171875,293.1499938964844,293.1499938964844,279.95001220703125,43266.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426209092140198,1.0,0.0,0.0,3.370185852050781,3.370208501815796,7.578810254926793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7680.37060546875,0.0,1293.7781982421875,1895.4371337890625,0.0,2866.212158203125,0.8444617390632629,1.0,0.0,3.0,1.0,0.0
17777700,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6986403465270996,0.2538357377052307,0.2336768209934234,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.832040011882782,0.4378381669521332,0.4194495975971222,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.8499147891998291,0.5371537208557129,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.791299045085907,0.3744503855705261,0.3596989214420318,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.6179906129837036,0.1741323471069336,0.8103808164596558,284.9757995605469,284.95001220703125,297.62847900390625,294.4127502441406,297.2033386230469,297.0311584472656,284.9862670898437,1.0,0.573728084564209,0.3950056135654449,0.3950056135654449,1.0,1.0,-2.833906412124634,0.8123164176940918,2.021589994430542,0.1697313785552978,0.8528087139129639,0.8528087139129639,0.0,193.6327667236328,193.0,50711.03125,0.0,2231.422119140625,1.0,279.8534545898437,283.4345092773437,297.3623046875,300.5724792480469,293.1499938964844,293.1499938964844,279.95001220703125,36932.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335493803024292,1.0,0.0,0.0,3.3567824363708496,3.3568038940429688,7.518647180404514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7810.15576171875,0.0,1237.180419921875,1895.4371337890625,0.0,2781.510986328125,0.8434969186782837,1.0,0.0,3.0,1.0,0.0
17777760,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.69679856300354,0.2529188096523285,0.232819452881813,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8302018046379089,0.4363940954208374,0.4180451035499573,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.8487911224365234,0.539176344871521,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.789484441280365,0.3733704686164856,0.358645498752594,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6161872148513794,0.173208937048912,0.8062208890914917,285.0070495605469,284.95001220703125,297.5939025878906,294.39324951171875,297.1910705566406,297.0278625488281,285.00494384765625,1.0,0.5734575986862183,0.3952654600143432,0.3952654600143432,1.0,1.0,-2.827350378036499,0.8106673955917358,2.0166831016540527,0.169500783085823,0.8911858797073364,0.8911858797073364,0.0,194.45448303222656,181.0,50679.5,0.0,2224.220458984375,1.0,279.9468078613281,283.4647521972656,297.34503173828125,300.5960693359375,293.1499938964844,293.1499938964844,280.25,33063.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282607793807983,1.0,0.0,0.0,3.446039915084839,3.446061611175537,7.923807174847752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7556.39404296875,0.0,1297.12646484375,1895.4371337890625,0.0,2732.26123046875,0.8591663241386414,1.0,0.0,3.0,1.0,0.0
17777820,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6963847279548645,0.2518949210643768,0.23191599547863,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8298784494400024,0.4348335862159729,0.4165971279144287,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.8475087285041809,0.5379827618598938,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7892553210258484,0.3721920251846313,0.3575488924980163,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.6155310869216919,0.172246053814888,0.8018592596054077,285.0373840332031,284.95001220703125,297.5594482421875,294.3736877441406,297.1781311035156,297.0235900878906,285.0489196777344,1.0,0.5712441802024841,0.3955253362655639,0.3955253362655639,1.0,1.0,-2.816542863845825,0.8074939250946045,2.0090489387512207,0.1688803434371948,0.9291440844535828,0.9291440844535828,0.0,193.431640625,181.0,49847.91015625,0.0,2200.970947265625,1.0,280.1523742675781,283.5241394042969,297.30584716796875,300.4109802246094,293.1499938964844,293.1499938964844,280.25,32725.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206577897071838,1.0,0.0,0.0,3.501323938369751,3.5013458728790283,8.180086297215894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7694.85205078125,0.0,1350.464599609375,1895.4371337890625,0.0,2661.66455078125,0.8711438775062561,1.0,0.0,3.0,1.0,0.0
17777880,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.6968913078308105,0.2510216832160949,0.2310164123773574,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.830517590045929,0.4334419369697571,0.4151600897312164,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9990000128746032,0.8469884991645813,0.5348005294799805,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7900328636169434,0.3711585700511932,0.3564556539058685,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.6156144738197327,0.1713662594556808,0.7974404096603394,285.07183837890625,284.95001220703125,297.5251159667969,294.3541259765625,297.1680908203125,297.0234069824219,285.068115234375,1.0,0.5682516694068909,0.3957851827144623,0.3957851827144623,1.0,1.0,-2.803288221359253,0.8034584522247314,1.999829888343811,0.1678191721439361,0.9922407269477844,0.9922407269477844,0.0,191.27145385742188,169.0,49872.65234375,0.0,2168.34521484375,1.0,280.246826171875,283.5548400878906,297.3163146972656,300.4928894042969,293.1499938964844,293.1499938964844,279.95001220703125,29976.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179414868354797,1.0,0.0,0.0,3.609496593475342,3.609519243240357,8.693338600096467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8340.029296875,0.0,1444.0013427734375,1895.4371337890625,0.0,2636.50927734375,0.8953261375427246,1.0,0.0,3.0,1.0,0.0
17777940,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.6979157328605652,0.2498492002487182,0.2300479710102081,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.831726610660553,0.4317110478878021,0.4136438369750976,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9990000128746032,0.8462756872177124,0.5303605794906616,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7914057374000549,0.3698275089263916,0.3552893996238708,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.6161432266235352,0.1703576296567917,0.7928676605224609,284.9271545410156,284.95001220703125,297.490966796875,294.3345642089844,297.1567687988281,297.0214538574219,284.9078063964844,1.0,0.5645918846130371,0.396045058965683,0.396045058965683,1.0,1.0,-2.788074254989624,0.7987207174301147,1.9893535375595093,0.1665219217538833,0.9183507561683656,0.9183507561683656,0.0,188.398681640625,169.0,50605.80859375,0.0,2129.355712890625,1.0,280.0646667480469,283.388427734375,297.3908386230469,300.8047790527344,293.1499938964844,293.1499938964844,279.95001220703125,32777.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283968567848206,1.0,0.0,0.0,3.680463314056397,3.680486917495728,9.038539587891136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8216.7626953125,0.0,1543.013671875,1895.4371337890625,0.0,2733.527099609375,0.9082249402999878,1.0,0.0,3.0,1.0,0.0
17778000,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.6987224221229553,0.2482123970985412,0.2286633998155594,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8328693509101868,0.4294424653053283,0.4116297364234924,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9990000128746032,0.844973087310791,0.5254554152488708,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.7926962971687317,0.3680086433887481,0.3536784946918487,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.6165871620178223,0.169095978140831,0.787248969078064,284.83367919921875,284.95001220703125,297.4569702148437,294.3150634765625,297.14227294921875,297.01495361328125,284.83367919921875,1.0,0.5602988600730896,0.3963049054145813,0.3963049054145813,1.0,1.0,-2.7694129943847656,0.7927529811859131,1.976659893989563,0.1647784113883972,0.8262229561805725,0.8262229561805725,0.0,185.18414306640625,172.0,49920.3828125,0.0,2083.500244140625,1.0,279.982666015625,283.31854248046875,297.3695678710937,300.7242126464844,293.1499938964844,293.1499938964844,280.25,40717.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834522545337677,1.0,0.0,0.0,3.5714735984802246,3.571497678756714,8.511148621437314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7513.10693359375,0.0,1482.083740234375,1895.4371337890625,0.0,2790.5849609375,0.8857885599136353,1.0,0.0,3.0,1.0,0.0
17778060,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6982560753822327,0.2468584328889846,0.2272455394268036,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8326818346977234,0.4274725615978241,0.409551590681076,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9990000128746032,0.8443731069564819,0.5231807231903076,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7925788164138794,0.3664249181747436,0.3519954085350036,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.6159765124320984,0.1679291278123855,0.7814955711364746,284.94921875,284.95001220703125,297.4231872558594,294.29559326171875,297.13067626953125,297.0122375488281,284.96246337890625,1.0,0.5575684905052185,0.3966962397098541,0.3966962397098541,1.0,1.0,-2.753528594970703,0.7880731225013733,1.965455412864685,0.1634763926267624,0.8790206909179688,0.8790206909179688,0.0,183.432846069336,172.0,48913.6328125,0.0,2049.526611328125,1.0,280.1603698730469,283.4636535644531,297.2582702636719,300.3659973144531,293.1499938964844,293.1499938964844,280.25,37591.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262203931808472,1.0,0.0,0.0,3.5067150592803955,3.5067379474639893,8.205295785046474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7608.751953125,0.0,1390.962890625,1895.4371337890625,0.0,2713.289794921875,0.8771553635597229,1.0,0.0,3.0,1.0,0.0
17778120,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6978352665901184,0.2458985894918441,0.2262198030948639,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8323825597763062,0.4259459376335144,0.4079246520996094,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.8443700671195984,0.5217043161392212,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7923398613929749,0.3652236461639404,0.3506938815116882,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6152799129486084,0.1669593155384063,0.7766458988189697,284.9906311035156,284.95001220703125,297.3896179199219,294.2762145996094,297.1223449707031,297.0140686035156,284.9882507324219,1.0,0.5554112195968628,0.3970875740051269,0.3970875740051269,1.0,1.0,-2.741168260574341,0.7846475839614868,1.956520795822144,0.1627134531736374,0.9183835983276368,0.9183835983276368,0.0,182.2277374267578,175.0,48772.57421875,0.0,2024.054931640625,1.0,280.2484130859375,283.49908447265625,297.2317810058594,300.3745422363281,293.1499938964844,293.1499938964844,279.95001220703125,33506.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207151889801025,1.0,0.0,0.0,3.5884597301483154,3.5884828567504883,8.592300559939758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8204.1005859375,0.0,1447.4281005859375,1895.4371337890625,0.0,2662.196044921875,0.8912264704704285,1.0,0.0,3.0,1.0,0.0
17778180,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6971336007118225,0.2447519451379776,0.2252878546714782,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.831755518913269,0.4242167174816131,0.4064111709594726,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.8437328934669495,0.5210288166999817,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7917622923851013,0.3638522922992706,0.3494964838027954,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6143509149551392,0.1659254878759384,0.7721579670906067,284.8896789550781,284.95001220703125,297.35626220703125,294.2569274902344,297.112060546875,297.0130920410156,284.87371826171875,1.0,0.5537430644035339,0.3974789083003998,0.3974789083003998,1.0,1.0,-2.730584144592285,0.7818402051925659,1.9487440586090088,0.162226915359497,0.8534879684448242,0.8534879684448242,0.0,181.5015106201172,175.0,49319.40625,0.0,2003.8182373046875,1.0,280.0677185058594,283.3795471191406,297.2912292480469,300.6366271972656,293.1499938964844,293.1499938964844,279.95001220703125,36235.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280608654022217,1.0,0.0,0.0,3.5943796634674072,3.5944032669067383,8.620673384029942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8056.8779296875,0.0,1473.89697265625,1895.4371337890625,0.0,2730.40185546875,0.8908390998840332,1.0,0.0,3.0,1.0,0.0
17778240,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.6955677270889282,0.243258848786354,0.2240864187479019,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8303343653678894,0.4220927059650421,0.4045782685279846,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9990000128746032,0.8420616388320923,0.5215394496917725,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7903513312339783,0.3621346056461334,0.3480254113674164,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.6127769947052002,0.1647129505872726,0.7671195268630981,284.8431396484375,284.95001220703125,297.3231811523437,294.2377624511719,297.097900390625,297.006591796875,284.84783935546875,1.0,0.5523980259895325,0.3978702425956726,0.3978702425956726,1.0,1.0,-2.7197296619415283,0.7789271473884583,1.9408025741577148,0.1617228388786316,0.7873553037643433,0.7873553037643433,0.0,181.3744659423828,178.0,48352.7578125,0.0,1986.064208984375,1.0,279.9847717285156,283.3571472167969,297.2681579589844,300.5351257324219,293.1499938964844,293.1499938964844,280.25,44234.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316195607185364,1.0,0.0,0.0,3.4147491455078125,3.4147725105285645,7.780561190884328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7359.36767578125,0.0,1344.4932861328125,1895.4371337890625,0.0,2763.52734375,0.8539038300514221,1.0,0.0,3.0,1.0,0.0
17778300,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.6937248706817627,0.2420748770236969,0.2228868454694748,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8286214470863342,0.4203075766563415,0.4027382433414459,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9990000128746032,0.8407280445098877,0.5226299166679382,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7886326909065247,0.3607102036476135,0.3465467989444732,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6109030842781067,0.1636217534542083,0.7620002627372742,284.9669189453125,284.95001220703125,297.29034423828125,294.2187194824219,297.08599853515625,297.0030212402344,284.9787902832031,1.0,0.5513249039649963,0.3982615768909454,0.3982615768909454,1.0,1.0,-2.7094552516937256,0.7762166261672974,1.9332387447357176,0.1612371355295181,0.8538918495178223,0.8538918495178223,0.0,181.56417846679688,178.0,47789.1171875,0.0,1970.799560546875,1.0,280.15435791015625,283.49774169921875,297.1629638671875,300.1916198730469,293.1499938964844,293.1499938964844,280.25,37497.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216952681541443,1.0,0.0,0.0,3.3827691078186035,3.382791042327881,7.635509859937883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7480.76171875,0.0,1266.075927734375,1895.4371337890625,0.0,2671.2822265625,0.8501591682434082,1.0,0.0,3.0,1.0,0.0
17778360,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6922224164009094,0.2411555349826812,0.2219963520765304,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8271395564079285,0.4188220202922821,0.4012596607208252,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9990000128746032,0.8396942615509033,0.5237209796905518,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7871626019477844,0.3595530092716217,0.3453853130340576,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6092004776000977,0.1626727432012558,0.7575980424880981,285.002685546875,284.95001220703125,297.2578125,294.1998291015625,297.07623291015625,297.0024108886719,284.9999694824219,1.0,0.5505448579788208,0.3986846804618835,0.3986846804618835,1.0,1.0,-2.701230049133301,0.7743002772331238,1.9269298315048216,0.1610858291387558,0.8936961889266968,0.8936961889266968,0.0,181.82913208007807,181.0,47708.0234375,0.0,1959.1654052734373,1.0,280.24737548828125,283.5294189453125,297.1440734863281,300.2130432128906,293.1499938964844,293.1499938964844,280.54998779296875,33350.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154723048210144,1.0,0.0,0.0,3.476276159286499,3.4762980937957764,8.063467475949437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7238.45654296875,0.0,1329.4659423828125,1895.4371337890625,0.0,2613.67578125,0.865460991859436,1.0,0.0,3.0,1.0,0.0
17778420,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6906077265739441,0.240149900317192,0.2211500257253646,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8255248665809631,0.4172447323799133,0.399836003780365,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.8382627964019775,0.5251556634902954,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7855625748634338,0.3583241403102875,0.3442803621292114,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6074035167694092,0.1617045551538467,0.7534181475639343,285.04022216796875,284.95001220703125,297.2255859375,294.1811218261719,297.065673828125,297.0005187988281,285.0527038574219,1.0,0.549992024898529,0.399107813835144,0.399107813835144,1.0,1.0,-2.6938748359680176,0.7726907134056091,1.9211841821670528,0.1610799133777618,0.93647038936615,0.93647038936615,0.0,182.3050994873047,181.0,46922.89453125,0.0,1949.9044189453125,1.0,280.4523010253906,283.59649658203125,297.1045227050781,300.026123046875,293.1499938964844,293.1499938964844,280.54998779296875,32745.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069226741790771,1.0,0.0,0.0,3.530068635940552,3.530090808868408,8.314949013765727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7375.3291015625,0.0,1380.2357177734375,1895.4371337890625,0.0,2534.88330078125,0.877526044845581,1.0,0.0,3.0,1.0,0.0
17778480,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.6889466047286987,0.2392949014902115,0.2203596979379654,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8238404989242554,0.4158418774604797,0.3984829783439636,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9990000128746032,0.8369457125663757,0.5268269777297974,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7838989496231079,0.357251912355423,0.3432429730892181,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.6055567264556885,0.1608246564865112,0.7494575381278992,285.0882568359375,284.95001220703125,297.19366455078125,294.1626281738281,297.0562744140625,297.00018310546875,285.0849304199219,1.0,0.5496288537979126,0.3995309472084045,0.3995309472084045,1.0,1.0,-2.687299489974976,0.7713552713394165,1.915944218635559,0.1611552089452743,1.0,1.0,0.0,182.9325561523437,184.0,46978.921875,0.0,1942.583251953125,1.0,280.547607421875,283.63726806640625,297.11767578125,300.1114807128906,293.1499938964844,293.1499938964844,280.25,30005.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035666942596436,1.0,0.0,0.0,3.640410900115967,3.640433788299561,8.842887382343179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7996.2314453125,0.0,1477.791259765625,1895.4371337890625,0.0,2504.079833984375,0.9018027186393738,1.0,0.0,3.0,1.0,0.0
