time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.6871117949485779,0.2381669729948043,0.2195443212985992,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8219813108444214,0.414129763841629,0.39710134267807,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.8347735404968262,0.528819739818573,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.78206467628479,0.3559179902076721,0.3421877324581146,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.6035757064819336,0.1598332673311233,0.7455447912216187,284.9565734863281,284.95001220703125,297.162109375,294.1443176269531,297.04522705078125,296.9974365234375,284.9363098144531,1.0,0.5494154095649719,0.3999540507793426,0.3999540507793426,1.0,1.0,-2.6810853481292725,0.7701412439346313,1.9109442234039309,0.1613095998764038,0.9503406286239624,0.9503406286239624,0.0,183.74432373046875,184.0,47895.16015625,0.0,1936.6856689453125,1.0,280.3629150390625,283.47857666015625,297.2017517089844,300.4346618652344,293.1499938964844,293.1499938964844,280.25,32042.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145345449447632,1.0,0.0,0.0,3.720043659210205,3.7200675010681152,9.233988862433762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7894.130859375,0.0,1582.3223876953125,1895.4371337890625,0.0,2605.0126953125,0.9172943234443665,1.0,0.0,3.0,1.0,0.0
17778600,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6844799518585205,0.2365477979183197,0.2183424681425094,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.819425642490387,0.4118485152721405,0.3952527940273285,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.8311746716499329,0.5316206216812134,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7795230150222778,0.3540904223918915,0.3407327532768249,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6009799838066101,0.1585844010114669,0.7407546043395996,284.85552978515625,284.95001220703125,297.1308898925781,294.12628173828125,297.0321044921875,296.9916076660156,284.8551940917969,1.0,0.5492354035377502,0.4003771841526031,0.4003771841526031,1.0,1.0,-2.6732845306396484,0.768352746963501,1.904931783676148,0.1612731367349624,0.8620405793190002,0.8620405793190002,0.0,184.9269561767578,172.0,47673.203125,0.0,1930.053466796875,1.0,280.28143310546875,283.399169921875,297.1884765625,300.3788452148437,293.1499938964844,293.1499938964844,280.54998779296875,38335.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217861652374268,1.0,0.0,0.0,3.6529483795166016,3.652972936630249,8.903902539714181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7264.80126953125,0.0,1553.938720703125,1895.4371337890625,0.0,2672.125244140625,0.9043135046958924,1.0,0.0,3.0,1.0,0.0
17778660,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6829982995986938,0.2350907921791076,0.2169267386198043,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8181535005569458,0.4097288250923157,0.3931412100791931,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9990000128746032,0.827842116355896,0.5313981175422668,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7783119082450867,0.3523978590965271,0.3390380442142486,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.5993646383285522,0.1573515087366104,0.7350904941558838,284.9529113769531,284.95001220703125,297.1000366210937,294.1084899902344,297.0211181640625,296.9886474609375,284.96783447265625,1.0,0.5469838380813599,0.4007307887077331,0.4007307887077331,1.0,1.0,-2.659947156906128,0.7644162774085999,1.8955308198928835,0.1604157537221908,0.9057603478431702,0.9057603478431702,0.0,184.3500061035156,172.0,46677.390625,0.0,1906.9866943359373,1.0,280.46484375,283.528076171875,297.0802917480469,300.04443359375,293.1499938964844,293.1499938964844,280.54998779296875,36874.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81451815366745,1.0,0.0,0.0,3.605223894119263,3.605247735977173,8.672769240547495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7364.07470703125,0.0,1490.3878173828125,1895.4371337890625,0.0,2604.861572265625,0.8979430198669434,1.0,0.0,3.0,1.0,0.0
17778720,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6829342842102051,0.2340332418680191,0.2157783657312393,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.818266749382019,0.4080449938774109,0.3913347125053406,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.8257932662963867,0.5287242531776428,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7785216569900513,0.3510836064815521,0.337599366903305,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.5988624095916748,0.1562919914722442,0.7297476530075073,285.00390625,284.95001220703125,297.0696105957031,294.0909729003906,297.0121154785156,296.98834228515625,285.0014038085937,1.0,0.5439161062240601,0.4010844230651855,0.4010844230651855,1.0,1.0,-2.6450355052948,0.7599056363105774,1.8851299285888672,0.1592112928628921,0.9548007249832152,0.9548007249832152,0.0,182.44207763671875,160.0,46536.0625,0.0,1875.7362060546875,1.0,280.54931640625,283.5699768066406,297.0539855957031,300.0569152832031,293.1499938964844,293.1499938964844,280.25,32996.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096801042556763,1.0,0.0,0.0,3.68524169921875,3.68526554107666,9.062025014827668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7943.9501953125,0.0,1550.0391845703125,1895.4371337890625,0.0,2560.248046875,0.913063108921051,1.0,0.0,3.0,1.0,0.0
17778780,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6836649775505066,0.2328137457370758,0.214706465601921,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8191884160041809,0.4061748385429382,0.3896141052246094,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.8238749504089355,0.5245197415351868,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7795615196228027,0.3496027588844299,0.3362302482128143,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.599043607711792,0.1551726460456848,0.7245321869850159,284.88916015625,284.95001220703125,297.0395812988281,294.0737609863281,297.0028381347656,296.98748779296875,284.8706970214844,1.0,0.5401611924171448,0.4014380574226379,0.4014380574226379,1.0,1.0,-2.6287198066711426,0.7548796534538269,1.8738402128219604,0.1578394174575805,0.8834931254386902,0.8834931254386902,0.0,179.70936584472656,160.0,47082.1875,0.0,1838.9940185546875,1.0,280.3622436523437,283.4331359863281,297.1168518066406,300.32342529296875,293.1499938964844,293.1499938964844,280.25,35584.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817972719669342,1.0,0.0,0.0,3.7046730518341056,3.704697608947754,9.157840281659446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7789.0693359375,0.0,1591.69677734375,1895.4371337890625,0.0,2636.79833984375,0.9152688384056092,1.0,0.0,3.0,1.0,0.0
17778840,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.6843795776367188,0.2312159389257431,0.2133254408836364,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8202226758003235,0.4038810133934021,0.3875291049480438,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.9990000128746032,0.8215752243995667,0.5196191668510437,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.7807092070579529,0.3477302491664886,0.3345294892787933,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.599296510219574,0.1538639068603515,0.7185768485069275,284.8114624023437,284.95001220703125,297.00994873046875,294.0568542480469,296.9923095703125,296.98468017578125,284.8125915527344,1.0,0.5357732772827148,0.4017916619777679,0.4017916619777679,1.0,1.0,-2.609472274780273,0.74878990650177,1.860682487487793,0.1560759097337722,0.7921200394630432,0.7921200394630432,0.0,176.54335021972656,148.0,46012.0,0.0,1796.41259765625,1.0,280.2819519042969,283.3812561035156,297.0935974121094,300.2242126464844,293.1499938964844,293.1499938964844,280.54998779296875,44992.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220453262329102,1.0,0.0,0.0,3.537640333175659,3.537664890289306,8.350656912625709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7103.59521484375,0.0,1476.933837890625,1895.4371337890625,0.0,2674.5283203125,0.8777621984481812,1.0,0.0,3.0,1.0,0.0
17778900,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6854722499847412,0.229924127459526,0.2118853777647018,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8216832280158997,0.4019305408000946,0.3853785097599029,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.8204075694084167,0.5138050317764282,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7822840809822083,0.3461343050003052,0.3327451646327972,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.599860429763794,0.1526754349470138,0.7123361229896545,284.953125,284.95001220703125,296.9808044433594,294.0403137207031,296.9828186035156,296.9831237792969,284.9668273925781,1.0,0.5308687090873718,0.4021452963352203,0.4021452963352203,1.0,1.0,-2.588529348373413,0.7420841455459595,1.8464452028274536,0.154010608792305,0.8610464930534363,0.8610464930534363,0.0,172.88510131835938,148.0,45160.56640625,0.0,1749.7576904296875,1.0,280.4583435058594,283.55303955078125,296.97930908203125,299.8533935546875,293.1499938964844,293.1499938964844,280.54998779296875,38631.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110775351524353,1.0,0.0,0.0,3.452528476715088,3.4525511264801025,7.953674980853975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7209.0029296875,0.0,1342.9964599609375,1895.4371337890625,0.0,2573.1201171875,0.8670587539672852,1.0,0.0,3.0,1.0,0.0
17778960,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6876412034034729,0.2289822250604629,0.2107893675565719,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8241207003593445,0.4003610908985138,0.3836294412612915,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.8204975128173828,0.5066355466842651,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7848830223083496,0.3448751866817474,0.3313003778457641,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6012648940086365,0.1516786813735962,0.7068468928337097,284.9881286621094,284.95001220703125,296.9521179199219,294.02410888671875,296.9749755859375,296.98370361328125,284.9847106933594,1.0,0.5256204605102539,0.402754008769989,0.402754008769989,1.0,1.0,-2.5681636333465576,0.7361195087432861,1.832044124603272,0.1525406390428543,0.8958696722984314,0.8958696722984314,0.0,168.61083984375,151.0,44874.44921875,0.0,1701.87548828125,1.0,280.5481872558594,283.58209228515625,296.95703125,299.8609924316406,293.1499938964844,293.1499938964844,280.8500061035156,34220.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033700585365295,1.0,0.0,0.0,3.5382838249206543,3.53830623626709,8.353694624929631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6954.2744140625,0.0,1399.488037109375,1895.4371337890625,0.0,2502.27685546875,0.8796098232269287,1.0,0.0,3.0,1.0,0.0
17779020,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6887122988700867,0.227991297841072,0.2098282277584076,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8253399133682251,0.3987426161766052,0.3820278942584991,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.8207648992538452,0.5021278262138367,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.786225438117981,0.3435736894607544,0.3299955427646637,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6017166376113892,0.1507026106119156,0.7019861936569214,285.02764892578125,284.95001220703125,296.9239196777344,294.00830078125,296.96728515625,296.9842834472656,285.04168701171875,1.0,0.5221899747848511,0.4033627212047577,0.4033627212047577,1.0,1.0,-2.5522496700286865,0.7317849397659302,1.8204646110534668,0.1515951156616211,0.9351531267166138,0.9351531267166138,0.0,165.84263610839844,151.0,43869.69921875,0.0,1667.413818359375,1.0,280.75653076171875,283.65673828125,296.9137268066406,299.6547241210937,293.1499938964844,293.1499938964844,280.8500061035156,33656.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927091121673584,1.0,0.0,0.0,3.5740110874176025,3.5740339756011963,8.523247174707649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7072.896484375,0.0,1433.0892333984375,1895.4371337890625,0.0,2404.96240234375,0.887887716293335,1.0,0.0,3.0,1.0,0.0
17779080,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.6891624927520752,0.2271525710821151,0.2089665830135345,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.825875997543335,0.3973188400268554,0.3805564343929291,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.8212606906890869,0.4991497695446014,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7868521213531494,0.3424330651760101,0.328802227973938,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.6016405820846558,0.149824321269989,0.6975833773612976,285.0715637207031,284.95001220703125,296.8962097167969,293.9928894042969,296.9608154296875,296.98638916015625,285.0686340332031,1.0,0.5194598436355591,0.4039714336395263,0.4039714336395263,1.0,1.0,-2.539139747619629,0.7284412980079651,1.8106985092163088,0.1510872393846511,1.0,1.0,0.0,163.94126892089844,154.0,43781.01171875,0.0,1640.941650390625,1.0,280.8486633300781,283.6917724609375,296.9300537109375,299.7352600097656,293.1499938964844,293.1499938964844,280.54998779296875,30864.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875223159790039,1.0,0.0,0.0,3.6841983795166016,3.6842217445373535,9.056893759407104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7646.05322265625,0.0,1532.7655029296875,1895.4371337890625,0.0,2357.934326171875,0.9111889004707336,1.0,0.0,3.0,1.0,0.0
17779140,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6890280842781067,0.2260664403438568,0.2081019878387451,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8258123993873596,0.3956280648708343,0.3790953755378723,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9990000128746032,0.8209697604179382,0.4973566234111786,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7868480682373047,0.3410571813583374,0.3276161253452301,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.6010876297950745,0.1488507986068725,0.6933473348617554,284.947265625,284.95001220703125,296.8690185546875,293.9779052734375,296.9538269042969,296.9876708984375,284.9252624511719,1.0,0.5173267126083374,0.404580146074295,0.404580146074295,1.0,1.0,-2.5276753902435303,0.7256759405136108,1.80199944972992,0.1508328169584274,0.9453217387199402,0.9453217387199402,0.0,162.68399047851562,154.0,44566.75390625,0.0,1619.728759765625,1.0,280.6602783203125,283.5380554199219,297.02276611328125,300.051025390625,293.1499938964844,293.1499938964844,280.54998779296875,32742.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974655032157898,1.0,0.0,0.0,3.7504687309265137,3.750493049621582,9.385650514559528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7531.19873046875,0.0,1622.798095703125,1895.4371337890625,0.0,2448.275390625,0.9245027899742126,1.0,0.0,3.0,1.0,0.0
17779200,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.6877372860908508,0.2245046198368072,0.2068880349397659,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.824691116809845,0.3933937549591064,0.3772196769714355,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.9990000128746032,0.8192390203475952,0.4970636665821075,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7857321500778198,0.3392035663127899,0.3260693550109863,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.5996186137199402,0.1476349234580993,0.6883787512779236,284.8423767089844,284.95001220703125,296.8423767089844,293.9633483886719,296.9444885253906,296.9853820800781,284.8417053222656,1.0,0.5156013369560242,0.4051888883113861,0.4051888883113861,1.0,1.0,-2.515784740447998,0.7227426767349243,1.7930420637130735,0.1505401879549026,0.8508102893829346,0.8508102893829346,0.0,162.14881896972656,157.0,44172.46875,0.0,1601.1951904296875,1.0,280.5807189941406,283.4589538574219,297.0154724121094,299.9925842285156,293.1499938964844,293.1499938964844,280.8500061035156,39637.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038727045059204,1.0,0.0,0.0,3.665543556213379,3.6655683517456055,8.965407687355764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6928.130859375,0.0,1577.8653564453125,1895.4371337890625,0.0,2506.885498046875,0.906852662563324,1.0,0.0,3.0,1.0,0.0
17779260,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.6858131289482117,0.2231087684631347,0.2055395245552063,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8229556679725647,0.3913326561450958,0.3751715421676636,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.8174150586128235,0.4977217018604278,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7839725613594055,0.3374951779842376,0.3243691027164459,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5975596904754639,0.146448865532875,0.6829690933227539,284.9495849609375,284.95001220703125,296.8162841796875,293.94927978515625,296.9356689453125,296.9836120605469,284.9666748046875,1.0,0.5141934156417847,0.4057958722114563,0.4057958722114563,1.0,1.0,-2.503949880599976,0.7198178768157959,1.78413188457489,0.1501998901367187,0.8979825973510742,0.8979825973510742,0.0,162.0790252685547,157.0,43193.48046875,0.0,1584.8690185546875,1.0,280.764404296875,283.601806640625,296.90692138671875,299.65533447265625,293.1499938964844,293.1499938964844,280.8500061035156,37662.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950107455253601,1.0,0.0,0.0,3.597482681274414,3.597506523132324,8.635564654468908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7025.2568359375,0.0,1487.781005859375,1895.4371337890625,0.0,2425.900146484375,0.897109866142273,1.0,0.0,3.0,1.0,0.0
17779320,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6842055320739746,0.2221004366874694,0.2045077979564666,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8214026689529419,0.3897020816802978,0.3734883069992065,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8160755634307861,0.4984969794750213,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7824119925498962,0.3361656069755554,0.3229860961437225,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.5956248044967651,0.1454338878393173,0.678165078163147,285.0068054199219,284.95001220703125,296.790771484375,293.9356689453125,296.928466796875,296.98388671875,285.0054626464844,1.0,0.5131189227104187,0.4064028859138489,0.4064028859138489,1.0,1.0,-2.494181871414185,0.7176319360733032,1.776550054550171,0.1501168459653854,0.9513490200042723,0.9513490200042723,0.0,162.1353759765625,160.0,43098.3359375,0.0,1571.9720458984375,1.0,280.8490600585937,283.6455993652344,296.8858642578125,299.6744384765625,293.1499938964844,293.1499938964844,280.54998779296875,33261.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888895273208618,1.0,0.0,0.0,3.685145616531372,3.685169696807861,9.061552646016936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7573.0224609375,0.0,1551.934814453125,1895.4371337890625,0.0,2370.308837890625,0.9128685593605042,1.0,0.0,3.0,1.0,0.0
17779380,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6825456023216248,0.2209363728761673,0.2035801261663437,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8197382092475891,0.38789102435112,0.3719224333763122,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.8140867352485657,0.4996334910392761,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7807508111000061,0.3346873819828033,0.3217130303382873,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.5936045050621033,0.1443604975938797,0.6736510992050171,284.9075622558594,284.95001220703125,296.7658386230469,293.9225769042969,296.9211120605469,296.9837646484375,284.887939453125,1.0,0.5123212933540344,0.4070098996162414,0.4070098996162414,1.0,1.0,-2.485598564147949,0.715862512588501,1.7697360515594482,0.1502322554588318,0.893864095211029,0.893864095211029,0.0,162.41087341308594,160.0,43814.76953125,0.0,1561.6595458984375,1.0,280.6612854003906,283.5192565917969,296.9609069824219,299.9532470703125,293.1499938964844,293.1499938964844,280.54998779296875,35205.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79706871509552,1.0,0.0,0.0,3.71057653427124,3.710601091384888,9.18705040930945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7447.28662109375,0.0,1595.5706787109375,1895.4371337890625,0.0,2444.656005859375,0.9167634844779968,1.0,0.0,3.0,1.0,0.0
17779440,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.6801714301109314,0.2193939834833145,0.2023851573467254,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.8174158334732056,0.3856456577777862,0.3700312077999115,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.9990000128746032,0.810912549495697,0.5015922784805298,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7784284949302673,0.3328282237052917,0.3201624751091003,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.5909969806671143,0.1430936008691787,0.6685575246810913,284.8268737792969,284.95001220703125,296.74151611328125,293.9100036621094,296.9125366210937,296.9817199707031,284.8299865722656,1.0,0.5116823315620422,0.407616913318634,0.407616913318634,1.0,1.0,-2.476263523101806,0.7138092517852783,1.7624542713165283,0.1502616852521896,0.8064007759094238,0.8064007759094238,0.0,163.06944274902344,163.0,43127.40625,0.0,1552.0201416015625,1.0,280.5805053710937,283.4660949707031,296.9496459960937,299.8759155273437,293.1499938964844,293.1499938964844,280.8500061035156,43473.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018007278442383,1.0,0.0,0.0,3.558745622634888,3.558770179748535,8.450593327324896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6829.04248046875,0.0,1488.516357421875,1895.4371337890625,0.0,2487.900146484375,0.8841344714164734,1.0,0.0,3.0,1.0,0.0
17779500,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.677511990070343,0.2180773019790649,0.2011126726865768,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.81479412317276,0.3836619853973388,0.3680475056171417,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9990000128746032,0.8079243302345276,0.5039719343185425,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.7758217453956604,0.3311785757541656,0.3185206651687622,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.5880686044692993,0.1418897956609726,0.6631529927253723,284.9604187011719,284.95001220703125,296.71783447265625,293.8979797363281,296.9045715332031,296.9801940917969,284.9764404296875,1.0,0.5111669301986694,0.4082239270210266,0.4082239270210266,1.0,1.0,-2.466742992401123,0.7116827368736267,1.7550603151321411,0.1502161026000976,0.8727271556854248,0.8727271556854248,0.0,163.9329833984375,163.0,42337.84765625,0.0,1543.052978515625,1.0,280.7585144042969,283.62713623046875,296.8403625488281,299.533203125,293.1499938964844,293.1499938964844,280.8500061035156,38230.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912052869796753,1.0,0.0,0.0,3.489022254943848,3.4890451431274414,8.122707413349417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6940.02783203125,0.0,1377.2889404296875,1895.4371337890625,0.0,2391.3046875,0.8743928670883179,1.0,0.0,3.0,1.0,0.0
17779560,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6753479838371277,0.2171032875776291,0.2001566290855407,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8125325441360474,0.3820637762546539,0.3664427101612091,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.8054600954055786,0.506130039691925,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7736101150512695,0.3298644423484802,0.3171991109848022,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.5854308605194092,0.1408417671918869,0.6583642959594727,285.016357421875,284.95001220703125,296.6947937011719,293.8865051269531,296.8979797363281,296.9804382324219,285.0142517089844,1.0,0.5108243227005005,0.4087761640548706,0.4087761640548706,1.0,1.0,-2.4589152336120605,0.7100523710250854,1.7488629817962646,0.1502769738435745,0.9275116324424744,0.9275116324424744,0.0,164.7472381591797,166.0,42287.65234375,0.0,1536.1539306640625,1.0,280.8484191894531,283.6698303222656,296.8232116699219,299.554443359375,293.1499938964844,293.1499938964844,280.54998779296875,33088.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838895320892334,1.0,0.0,0.0,3.5855302810668945,3.5855531692504883,8.578277856940986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7476.75048828125,0.0,1441.219482421875,1895.4371337890625,0.0,2325.131591796875,0.8907167911529541,1.0,0.0,3.0,1.0,0.0
17779620,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.673227846622467,0.2159580290317535,0.1992764174938202,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8102437257766724,0.380270779132843,0.3649242222309112,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.8023924827575684,0.5084124803543091,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7714133858680725,0.3283815383911133,0.3159560263156891,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.5827963352203369,0.1397270709276199,0.6537964940071106,284.9142761230469,284.95001220703125,296.6723937988281,293.8756408691406,296.89117431640625,296.9801330566406,284.8949279785156,1.0,0.5106197595596313,0.409328430891037,0.409328430891037,1.0,1.0,-2.4517951011657715,0.7086614370346069,1.743133544921875,0.150463581085205,0.8706422448158264,0.8706422448158264,0.0,165.6533203125,166.0,42947.72265625,0.0,1530.59326171875,1.0,280.66668701171875,283.54180908203125,296.9061584472656,299.83990478515625,293.1499938964844,293.1499938964844,280.54998779296875,35202.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915591597557068,1.0,0.0,0.0,3.614013671875,3.614037036895752,8.715109629520157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7359.63427734375,0.0,1487.5877685546875,1895.4371337890625,0.0,2394.51708984375,0.8948670029640198,1.0,0.0,3.0,1.0,0.0
17779680,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.6705041527748108,0.2144367843866348,0.1981126815080642,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8073557615280151,0.3780675530433655,0.3630756735801697,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9990000128746032,0.7982121109962463,0.511302649974823,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7686797976493835,0.3265130817890167,0.3144134879112243,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.5796433091163635,0.138412207365036,0.6485872864723206,284.8412475585937,284.95001220703125,296.65069580078125,293.8653564453125,296.8830871582031,296.9777526855469,284.8430480957031,1.0,0.5104607343673706,0.409880667924881,0.409880667924881,1.0,1.0,-2.4435393810272217,0.7068479061126709,1.7366914749145508,0.1505086570978164,0.7913731336593628,0.7913731336593628,0.0,166.83447265625,154.0,42218.25390625,0.0,1524.7152099609375,1.0,280.583740234375,283.49383544921875,296.9005432128906,299.77154541015625,293.1499938964844,293.1499938964844,280.8500061035156,43645.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961041331291199,1.0,0.0,0.0,3.4561145305633545,3.456138134002685,7.970206183927075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6761.90087890625,0.0,1382.1378173828125,1895.4371337890625,0.0,2435.86083984375,0.8610730767250061,1.0,0.0,3.0,1.0,0.0
17779740,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.669074535369873,0.2131304144859314,0.1968132704496383,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8059836626052856,0.3760984241962433,0.3610771596431732,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9990000128746032,0.7945318222045898,0.5110518336296082,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7674158811569214,0.3248566389083862,0.3127184808254242,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5776455402374268,0.1371413022279739,0.6426939368247986,284.96417236328125,284.95001220703125,296.62969970703125,293.855712890625,296.8756103515625,296.975830078125,284.97955322265625,1.0,0.5082221031188965,0.4104329347610473,0.4104329347610473,1.0,1.0,-2.430169105529785,0.7031541466712952,1.7270150184631348,0.1499029248952865,0.8543660640716553,0.8543660640716553,0.0,166.28826904296875,154.0,41500.0546875,0.0,1505.0626220703125,1.0,280.7550048828125,283.6441345214844,296.79656982421875,299.4371032714844,293.1499938964844,293.1499938964844,280.8500061035156,38029.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855589985847473,1.0,0.0,0.0,3.3918206691741943,3.391842603683472,7.676426321268082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6859.19921875,0.0,1278.56689453125,1895.4371337890625,0.0,2340.19189453125,0.8528475761413574,1.0,0.0,3.0,1.0,0.0
17779800,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6690506935119629,0.2121279537677765,0.1957564353942871,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8061267733573914,0.3744606077671051,0.3593624234199524,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.7920015454292297,0.5083593726158142,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7675888538360596,0.3235048949718475,0.311280608177185,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.5768517255783081,0.1360163688659668,0.6371201276779175,285.0113525390625,284.95001220703125,296.60943603515625,293.84674072265625,296.8695373535156,296.9755859375,285.0086975097656,1.0,0.5051395297050476,0.4109851717948913,0.4109851717948913,1.0,1.0,-2.4151828289031982,0.6988676190376282,1.7163152694702148,0.1489672362804412,0.903279185295105,0.903279185295105,0.0,164.47056579589844,142.0,41368.55078125,0.0,1478.2869873046875,1.0,280.8472900390625,283.6816711425781,296.7806701660156,299.45672607421875,293.1499938964844,293.1499938964844,281.1499938964844,32998.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778851985931396,1.0,0.0,0.0,3.4916884899139404,3.491710662841797,8.135126563502126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6644.7265625,0.0,1342.5872802734375,1895.4371337890625,0.0,2271.173583984375,0.8696793913841248,1.0,0.0,3.0,1.0,0.0
17779860,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6697982549667358,0.2110633552074432,0.194744661450386,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8071408867835999,0.3727432489395141,0.3576936721801758,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9990000128746032,0.7898581027984619,0.5041220784187317,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7685868144035339,0.322084367275238,0.3098860383033752,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.5768040418624878,0.1348953247070312,0.6316795945167542,285.0406188964844,284.95001220703125,296.5898742675781,293.8384094238281,296.8637390136719,296.97540283203125,285.05523681640625,1.0,0.5013349652290344,0.4115825891494751,0.4115825891494751,1.0,1.0,-2.3986639976501465,0.6940979957580566,1.7045660018920898,0.1479102373123169,0.9416943192481996,0.9416943192481996,0.0,161.851806640625,142.0,40432.21875,0.0,1446.58203125,1.0,281.0544128417969,283.7451171875,296.7437744140625,299.2696838378906,293.1499938964844,293.1499938964844,281.1499938964844,32729.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671909928321838,1.0,0.0,0.0,3.5492138862609863,3.549236297607422,8.405385187870706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6761.064453125,0.0,1400.108154296875,1895.4371337890625,0.0,2175.934814453125,0.8817542791366577,1.0,0.0,3.0,1.0,0.0
17779920,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6712000370025635,0.2101490199565887,0.1937645375728607,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.8088779449462891,0.3711938261985779,0.356061577796936,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9990000128746032,0.7886187434196472,0.4986056387424469,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.7702869772911072,0.3208084404468536,0.308519035577774,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.5774028301239014,0.1338766366243362,0.6263845562934875,285.0885009765625,284.95001220703125,296.5710754394531,293.83074951171875,296.85888671875,296.97625732421875,285.0859375,1.0,0.4969422221183777,0.4121800363063812,0.4121800363063812,1.0,1.0,-2.38089656829834,0.6888668537139893,1.69202983379364,0.1466473489999771,1.0,1.0,0.0,158.58921813964844,130.0,40302.9765625,0.0,1411.08984375,1.0,281.1468811035156,283.78338623046875,296.7672119140625,299.3544006347656,293.1499938964844,293.1499938964844,280.8500061035156,30201.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618381381034851,1.0,0.0,0.0,3.658947944641113,3.658971071243286,8.933173489822366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7292.1083984375,0.0,1499.6522216796875,1895.4371337890625,0.0,2128.71435546875,0.9060497283935548,1.0,0.0,3.0,1.0,0.0
17779980,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6730753779411316,0.2090204358100891,0.1927602887153625,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8111294507980347,0.3693955838680267,0.354398638010025,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9990000128746032,0.7873700261116028,0.4921042025089264,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7725182175636292,0.3193131685256958,0.3071219623088836,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.5785067677497864,0.1328018307685852,0.6211728453636169,284.96148681640625,284.95001220703125,296.5530700683594,293.8238220214844,296.8539123535156,296.9765930175781,284.9367980957031,1.0,0.4920618832111358,0.4127774536609649,0.4127774536609649,1.0,1.0,-2.3619463443756104,0.6831874847412109,1.67875874042511,0.1452236920595169,0.9576772451400756,0.9576772451400756,0.0,154.85025024414062,130.0,40995.703125,0.0,1372.6937255859375,1.0,280.96142578125,283.6239624023437,296.8716735839844,299.6756591796875,293.1499938964844,293.1499938964844,280.8500061035156,32030.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722384333610535,1.0,0.0,0.0,3.736560106277466,3.736584186553955,9.316165687778266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7184.8115234375,0.0,1601.2138671875,1895.4371337890625,0.0,2220.74169921875,0.9212971329689026,1.0,0.0,3.0,1.0,0.0
17780040,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.6747216582298279,0.2074321806430816,0.1914021372795105,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8132585883140564,0.367070198059082,0.3523094654083252,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9990000128746032,0.7854937314987183,0.4852654337882995,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.774660587310791,0.3173454999923706,0.3053451478481293,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.5795272588729858,0.1315184533596038,0.615249752998352,284.8348388671875,284.95001220703125,296.53582763671875,293.817626953125,296.8476867675781,296.97479248046875,284.831787109375,1.0,0.4867052137851715,0.4133748710155487,0.4133748710155487,1.0,1.0,-2.3403446674346924,0.676522433757782,1.6638222932815552,0.1434255242347717,0.8497733473777771,0.8497733473777771,0.0,150.9176788330078,133.0,40520.05859375,0.0,1330.8905029296875,1.0,280.8805847167969,283.5265197753906,296.8733215332031,299.6256408691406,293.1499938964844,293.1499938964844,281.1499938964844,39191.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790861129760742,1.0,0.0,0.0,3.660780429840088,3.660804986953736,8.942122917687811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6615.548828125,0.0,1569.1488037109375,1895.4371337890625,0.0,2281.93896484375,0.9054151177406312,1.0,0.0,3.0,1.0,0.0
17780100,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.6748113036155701,0.205978661775589,0.1899337172508239,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8137091398239136,0.3648934662342071,0.3500769138336181,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9990000128746032,0.7840831875801086,0.4813613593578338,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7751343846321106,0.3154908120632171,0.3034358620643616,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.5790892243385315,0.1302715688943863,0.6091445684432983,284.92974853515625,284.95001220703125,296.5194091796875,293.8121643066406,296.8419189453125,296.9732971191406,284.9494934082031,1.0,0.4830679595470428,0.4139722883701324,0.4139722883701324,1.0,1.0,-2.321571588516236,0.6708933115005493,1.650678277015686,0.1418619155883789,0.8831426501274109,0.8831426501274109,0.0,148.4962615966797,133.0,39384.0625,0.0,1299.0489501953125,1.0,281.0635681152344,283.6672668457031,296.7642517089844,299.28521728515625,293.1499938964844,293.1499938964844,281.1499938964844,38485.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769273042678833,1.0,0.0,0.0,3.5682497024536133,3.5682733058929443,8.495789529661124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6689.88671875,0.0,1462.2847900390625,1895.4371337890625,0.0,2194.38525390625,0.8910521864891052,1.0,0.0,3.0,1.0,0.0
17780160,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6747304201126099,0.2049259692430496,0.1887882053852081,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.813814103603363,0.3631694912910461,0.348223328590393,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.7833616137504578,0.4786205291748047,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7752535343170166,0.3140158355236053,0.3018450140953064,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.5783646702766418,0.1292139291763305,0.6037817597389221,284.9970092773437,284.95001220703125,296.5037841796875,293.8074951171875,296.8376770019531,296.9738464355469,284.9952087402344,1.0,0.480121374130249,0.4148094058036804,0.4148094058036804,1.0,1.0,-2.306318044662476,0.6669952869415283,1.6393228769302368,0.1413015127182006,0.9381889700889589,0.9381889700889589,0.0,146.7473602294922,136.0,39247.01953125,0.0,1274.3531494140625,1.0,281.14910888671875,283.71685791015625,296.7445678710937,299.297607421875,293.1499938964844,293.1499938964844,280.8500061035156,33551.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614548802375793,1.0,0.0,0.0,3.654588222503662,3.654611825942993,8.911897566576954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7195.93359375,0.0,1519.937255859375,1895.4371337890625,0.0,2125.345703125,0.9061541557312012,1.0,0.0,3.0,1.0,0.0
17780220,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6743667721748352,0.2037612348794937,0.1877883076667785,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.813535213470459,0.3613171875476837,0.346538633108139,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.7821006774902344,0.4768128991127014,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7749814987182617,0.3124228715896606,0.300393670797348,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.5773577094078064,0.1281322985887527,0.5988904237747192,284.8998413085937,284.95001220703125,296.4890441894531,293.8035888671875,296.8335266113281,296.9742736816406,284.8783264160156,1.0,0.4777813851833343,0.4156465530395508,0.4156465530395508,1.0,1.0,-2.293301105499268,0.6639281511306763,1.6293730735778809,0.1411209255456924,0.8790000081062317,0.8790000081062317,0.0,145.51309204101562,136.0,39841.51171875,0.0,1254.50244140625,1.0,280.9628295898437,283.5920104980469,296.83221435546875,299.57733154296875,293.1499938964844,293.1499938964844,280.8500061035156,35612.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687742710113525,1.0,0.0,0.0,3.6729722023010254,3.672996282577514,9.001783496387361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7072.8603515625,0.0,1555.9580078125,1895.4371337890625,0.0,2189.96142578125,0.9084843397140504,1.0,0.0,3.0,1.0,0.0
17780280,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.6730692386627197,0.2022434622049331,0.1865616738796234,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.8123350143432617,0.35906583070755,0.3445807695388794,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.9990000128746032,0.77967768907547,0.4762918353080749,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.773789644241333,0.3104809522628784,0.2987039685249328,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.5755525231361389,0.1268798559904098,0.5935933589935303,284.8099670410156,284.95001220703125,296.4751281738281,293.8005065917969,296.828369140625,296.9729309082031,284.8117980957031,1.0,0.4758830368518829,0.4164836704730987,0.4164836704730987,1.0,1.0,-2.2804579734802246,0.6609063744544983,1.619551658630371,0.1409798860549926,0.7814098000526428,0.7814098000526428,0.0,144.8905487060547,139.0,38972.21875,0.0,1237.4127197265625,1.0,280.881103515625,283.53302001953125,296.8328552246094,299.5108642578125,293.1499938964844,293.1499938964844,281.1499938964844,45537.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729424238204956,1.0,0.0,0.0,3.4982028007507324,3.498227119445801,8.165509370883228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6491.84033203125,0.0,1439.1436767578125,1895.4371337890625,0.0,2227.01171875,0.8690914511680603,1.0,0.0,3.0,1.0,0.0
17780340,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6712564826011658,0.2009462714195251,0.185269296169281,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8105807304382324,0.357070118188858,0.342546135187149,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.777402400970459,0.4766310751438141,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7720654010772705,0.3087614774703979,0.2969486713409424,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.5732120871543884,0.125687301158905,0.5880542993545532,284.9545593261719,284.95001220703125,296.4621276855469,293.7982482910156,296.8238220214844,296.9721069335937,284.9731750488281,1.0,0.4743430912494659,0.4173208177089691,0.4173208177089691,1.0,1.0,-2.268104553222656,0.6580520272254944,1.610052466392517,0.1408646702766418,0.8512703776359558,0.8512703776359558,0.0,144.6852569580078,139.0,38293.734375,0.0,1222.64404296875,1.0,281.0553894042969,283.711669921875,296.7269897460937,299.1700134277344,293.1499938964844,293.1499938964844,281.1499938964844,39077.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607356309890747,1.0,0.0,0.0,3.3999717235565186,3.399993896484375,7.713365448580589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6595.13671875,0.0,1293.8345947265625,1895.4371337890625,0.0,2119.028076171875,0.8560765981674194,1.0,0.0,3.0,1.0,0.0
