time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.6697712540626526,0.0,0.1842974573373794,296.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.8090103268623352,0.0,0.3408956825733185,296.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.0,0.4771328866481781,296.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.7705468535423279,0.0,0.2955287992954254,296.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.5710229873657227,0.0,0.5831510424613953,285.0166320800781,294.1499938964844,296.45001220703125,293.7968444824219,296.8207092285156,296.97296142578125,285.0150146484375,0.0,0.0,0.4181579351425171,0.4181579351425171,1.0,1.0,-2.2579586505889893,0.6559960246086121,1.601962685585022,0.1410514861345291,0.0,0.0,0.0,144.62255859375,60.0,38267.70703125,0.0,1211.0172119140625,0.0,281.1471862792969,283.7578430175781,296.71734619140625,299.1968078613281,293.1499938964844,293.1499938964844,278.1499938964844,32981.078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.505995035171509,3.506016969680786,8.201926107176405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1357.0830078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.424560546875,0.2593292593955993,0.0,0.0027879560366272,297.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.4777953028678894,0.0,0.002935871714726,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.4777953028678894,0.0,0.0021684293169528,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.4777953028678894,0.0,0.0029358679894357,297.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,0.0139263020828366,286.7807922363281,294.1499938964844,296.4384765625,293.79595947265625,296.1412353515625,296.8280334472656,284.06268310546875,0.0,0.0,0.3345263600349426,0.3345263600349426,1.0,1.0,0.0136873852461576,-0.0017292377306148,-0.0119581473991274,0.0011473895283415,0.0,0.0,0.0,0.0700265392661094,60.0,2286.523681640625,-0.0,-6.0179721913300455e-05,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,1.8246355466544628e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.925117159746087e-12,7.925457165547378e-12,1.4958504241198666e-17,2.4861868119785413e-10,2.486184313976736e-10,2.6660669064272483e-16,0.0,0.0,0.0,0.0,0.0,3.301516285360096e-20,9.026059393353332e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,0.0007282596779987,297.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,0.0012854274827986,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,0.001983291702345,297.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,0.0011250398820266,297.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0024476433172822,286.6754455566406,294.1499938964844,296.4272155761719,293.7951965332031,296.11053466796875,296.69683837890625,283.5243225097656,0.0,0.0,0.2508947551250458,0.2508947551250458,1.0,1.0,-0.0100812939926981,0.0024137699510902,0.0076675242744386,-0.0298124253749847,0.0,0.0,0.0,-0.0575560070574283,60.0,1107.826416015625,0.0,-5.627108748740284e-06,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.137315062155726e-27,-4.943710403962417e-27,-5.9832737688492894e-30,3.310321597131329e-18,3.307795180745439e-18,2.5265329101121168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,0.0001083287061192,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,0.0001218741817865,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706970214844,0.0,0.0,0.0001055647735483,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,0.0001194620272144,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,0.0005232202238403,286.6537475585937,294.1499938964844,296.41619873046875,293.7945861816406,296.1119384765625,296.6203918457031,283.31494140625,0.0,0.0,0.1672631800174713,0.1672631800174713,1.0,1.0,-0.0012055202387273,0.0009140305919572,0.0002914896758738,-0.0299166943877935,0.0,0.0,0.0,-0.0113076549023389,60.0,508.3180541992188,0.0,-9.401777845141625e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5979769862258587e-34,4.8379081721048815e-34,1.6112072883720252e-34,-5.156432700637818e-21,-3.611809423807853e-21,-1.5446231758557694e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,9.74374561337754e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,0.0001015251618809,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,7.282856677193195e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,0.0001018596522044,297.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,0.0004891996504738,286.645751953125,294.1499938964844,296.4054260253906,293.7940979003906,296.1150207519531,296.5716857910156,283.2475891113281,0.0,0.0,0.0836315900087356,0.0836315900087356,1.0,1.0,-0.0010504027595743,5.416512431111187e-05,0.0009962376207113,-0.0304022282361984,0.0,0.0,0.0,-0.0107272546738386,60.0,226.2147979736328,0.0,-7.311452066005587e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.210468453459932e-38,-2.585821381152749e-38,-1.5215892876187735e-38,-7.014394659221641e-21,-3.2402175167672284e-21,-3.774177142454413e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,9.861664875643328e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,0.000103829515865,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,7.664931763429195e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,0.0001038353293552,297.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,0.0004926508991047,286.6385803222656,294.1499938964844,296.3949279785156,293.7937316894531,296.1215209960937,296.5356750488281,283.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508388513699,2.3024718132091948e-08,0.0010508158011361,-0.0300720017403364,0.0,0.0,0.0,-0.0106825483962893,60.0,109.7682647705078,0.0,-7.528789325306209e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.521115949439779e-43,6.6982066594726256e-43,3.615350037958028e-43,-6.6393041982425714e-21,-3.315235487794007e-21,-3.324068710448565e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,9.85151345958002e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,0.000103741636849,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,7.662233838345855e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,0.0001037415640894,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,0.0004921001964248,286.6312561035156,294.1499938964844,296.3846435546875,293.7934875488281,296.1240234375,296.502685546875,283.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497976327314,1.1688670475962226e-08,0.0010497858747839,-0.0296653881669044,0.0,0.0,0.0,-0.0106070321053266,60.0,61.54528427124024,0.0,-7.51397948306476e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.633177487934068e-21,-3.316460506738281e-21,-3.316716981195787e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,9.838523692451416e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001036054236465,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,7.652289787074551e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,0.0001036051762639,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0004914500750601,286.62384033203125,294.1499938964844,296.37457275390625,293.7933349609375,296.1264038085937,296.47528076171875,283.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484140366315,1.15251914678538e-08,0.0010484025115147,-0.0292392056435346,0.0,0.0,0.0,-0.0105263506993651,60.0,41.83827972412109,0.0,-7.494186604617425e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632989675929753e-21,-3.3164978671907525e-21,-3.3164918087390004e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,9.824983135331422e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,0.0001034628367051,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,7.641759293619543e-05,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,0.0001034625893225,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,0.0004907737020403,286.6163330078125,294.1499938964844,296.3647155761719,293.79327392578125,296.128662109375,296.4518127441406,283.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469703702256,1.1356356743874585e-08,0.001046958961524,-0.0287973191589117,0.0,0.0,0.0,-0.0104426508769392,60.0,32.619232177734375,0.0,-7.473560970083781e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632987252549052e-21,-3.3164984730359277e-21,-3.316488779513125e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,9.811063500819728e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.0001033162261592,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,7.630926120327786e-05,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,0.0001033159860526,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,0.0004900784697383,286.60870361328125,294.1499938964844,296.3551025390625,293.7933044433594,296.1307983398437,296.4320068359375,283.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454860748723,1.1182827108768834e-08,0.0010454748990014,-0.0283431503921747,0.0,0.0,0.0,-0.0103566255420446,60.0,29.29712104797364,0.0,-7.452386086015397e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6329937148975876e-21,-3.3164968574487938e-21,-3.316496655500402e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,9.796892845770344e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,0.0001031669962685,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,7.619903772138059e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,0.0001031667561619,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,0.0004893706645816,286.6009826660156,294.1499938964844,296.3456420898437,293.7934265136719,296.1328430175781,296.4144287109375,283.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,27.494945526123047,0.0,-7.43086232546375e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632994118794371e-21,-3.3164968574487938e-21,-3.3164972613455773e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,9.782566485228016e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307189941406,0.0,0.0,0.0001030161220114,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,7.608760643051937e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,0.0001030158891808,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,0.0004886550595983,286.5932006835937,294.1499938964844,296.33642578125,293.7936096191406,296.134765625,296.3990173339844,283.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424478678032,1.0827539753677229e-08,0.0010424370411783,-0.0274132005870342,0.0,0.0,0.0,-0.0101804947480559,60.0,26.651620864868164,0.0,-7.409133928604207e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6329937148975876e-21,-3.3164968574487938e-21,-3.316496655500402e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,9.768192103365436e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,0.0001028647457133,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,7.597579678986222e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,0.0001028645128826,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,0.0004879370389971,286.5853271484375,294.1499938964844,296.3273620605469,293.7938537597656,296.1365966796875,296.3849792480469,283.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648323112150138e-08,0.0010409045498818,-0.0269440803676843,0.0,0.0,0.0,-0.0100916493684053,60.0,26.080013275146484,0.0,-7.387363609723252e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.3164968574487938e-21,-3.316496655500402e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,9.753864287631586e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0001027138569043,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,7.586435094708577e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,0.0001027136240736,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0004872213758062,286.5773620605469,294.1499938964844,296.3184814453125,293.7941589355469,296.1382751464844,296.3724060058594,283.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393876582384,1.0469692668380048e-08,0.0010393771808594,-0.0264764782041311,0.0,0.0,0.0,-0.010003094561398,60.0,25.671358108520508,0.0,-7.365697030081719e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496655500402e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,9.739665256347509e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,0.0001025643286993,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,7.575390918646008e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,0.0001025641031446,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,0.0004865121736656,286.5693359375,294.1499938964844,296.30975341796875,293.7945251464844,296.1399230957031,296.3606262207031,283.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292669827549616e-08,0.0010378634324297,-0.0260130688548088,0.0,0.0,0.0,-0.0099153369665145,60.0,25.308263778686523,0.0,-7.344256403030158e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,9.725709242047742e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0001024173543555,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,7.564535189885646e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,0.0001024171288008,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.0004858150205109,286.5612487792969,294.1499938964844,296.3012084960937,293.7948913574219,296.14141845703125,296.3498229980469,283.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118666793346165e-08,0.0010363756446167,-0.0255575478076934,0.0,0.0,0.0,-0.0098290769383311,60.0,24.98119735717773,0.0,-7.323212258825151e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,9.712015889817847e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,0.0001022731521516,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,7.553883915534243e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,0.0001022729265969,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,0.0004851310513913,286.5531005859375,294.1499938964844,296.29278564453125,293.7953186035156,296.142822265625,296.339599609375,283.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349256917834,9.947947354760345e-09,0.0010349156800657,-0.0251106061041355,0.0,0.0,0.0,-0.0097444429993629,60.0,24.668682098388672,0.0,-7.3025944402616e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,9.698687063064426e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0001021327843773,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,7.543516403529793e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,0.0001021325588226,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0004844653012696,286.5448913574219,294.1499938964844,296.2845458984375,293.7957458496094,296.1441345214844,296.3299255371094,283.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335044935345,9.78177272514813e-09,0.0010334947146475,-0.0246755499392747,0.0,0.0,0.0,-0.0096620628610253,60.0,24.36576271057129,0.0,-7.282553582399488e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,9.685730037745088e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,0.0001019963383441,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,7.533438474638388e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,0.0001019961127894,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30621337890625,0.0,0.0,0.0004838181193917,286.53662109375,294.1499938964844,296.27642822265625,293.79620361328125,296.1453857421875,296.3205871582031,283.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229945994652e-09,0.001032113446854,-0.0242526065558195,0.0,0.0,0.0,-0.0095819802954792,60.0,24.069318771362305,0.0,-7.263097501208905e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,9.67327068792656e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,0.0001018651237245,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,7.523746899096295e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,0.0001018649054458,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,0.0004831957630813,286.5283508300781,294.1499938964844,296.2684326171875,293.79669189453125,296.14654541015625,296.3116455078125,283.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030794577673,9.46488576403226e-09,0.001030785148032,-0.0238458812236785,0.0,0.0,0.0,-0.0095049692317843,60.0,23.78070831298828,0.0,-7.24441235888662e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,9.661309741204605e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0001017391623463,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,7.514443132095039e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,0.0001017389440676,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,0.0004825983196496,286.52001953125,294.1499938964844,296.2605285644531,293.7971496582031,296.1476135253906,296.302978515625,283.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.498918533325195,0.0,-7.226497444889901e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,9.64988284977153e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,0.0001016188252833,299.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,7.505554822273552e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.0001016186070046,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,0.0004820275644306,286.5116271972656,294.1499938964844,296.2527770996094,293.7975769042969,296.14862060546875,296.29461669921875,283.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283008450642,9.173281689811574e-09,0.0010282916482537,-0.0230823643505573,0.0,0.0,0.0,-0.0093604084104299,60.0,23.22539520263672,0.0,-7.20940249721025e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,9.639014024287462e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,0.0001015043671941,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,7.497100159525871e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0001015041489154,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,0.0004814846615772,286.50323486328125,294.1499938964844,296.2451171875,293.7980041503906,296.1495361328125,296.2864990234375,283.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.9588623046875,0.0,-7.193160911356244e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,9.628744737710804e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,0.0001013962173601,299.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,7.489112613257021e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,0.0001013959990814,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,0.0004809717356692,286.4947814941406,294.1499938964844,296.237548828125,293.7984313964844,296.1503601074219,296.2785949707031,283.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260466951876,8.909714743765562e-09,0.0010260378476232,-0.0223922226577997,0.0,0.0,0.0,-0.0092297466471791,60.0,22.70164680480957,0.0,-7.177831662374956e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,9.619010234018788e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001012936991173,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,7.48154052416794e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,0.0001012934881146,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,0.0004804854979738,286.4862976074219,294.1499938964844,296.2300720214844,293.7987976074219,296.1510925292969,296.2708435058594,283.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.4505672454834,0.0,-7.163315274283377e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,9.609949484001844e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,0.0001011982822092,299.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,7.474493031622842e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,0.0001011980712064,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,0.0004800329334102,286.477783203125,294.1499938964844,296.22265625,293.7991027832031,296.1517639160156,296.2632751464844,283.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675345775088772e-09,0.0010240337578579,-0.0217785090208053,0.0,0.0,0.0,-0.0091135594993829,60.0,22.208738327026367,0.0,-7.149816383389408e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,9.601387864677235e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001011081112665,299.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,7.467832620022818e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,0.0001011079002637,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27008056640625,0.0,0.0,0.0004796052526216,286.4692687988281,294.1499938964844,296.21533203125,293.79937744140625,296.15234375,296.255859375,283.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568573406364521e-09,0.0010231204796582,-0.0214989110827446,0.0,0.0,0.0,-0.0090606268495321,60.0,21.97429275512696,0.0,-7.137072088880815e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,9.59343888098374e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0001010244086501,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,7.461650238838047e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655029296875,0.0,0.0,0.0001010241976473,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,0.0004792082472704,286.460693359375,294.1499938964844,296.20806884765625,293.79962158203125,296.1528625488281,296.24853515625,284.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222813580185,8.469449142012309e-09,0.0010222728597,-0.0212393328547477,0.0,0.0,0.0,-0.0090114865452051,60.0,21.746767044067383,0.0,-7.125250078843237e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,9.585998486727476e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.0001009460465866,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,7.455862214555964e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0001009458428598,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0004788366204593,286.4521484375,294.1499938964844,296.2008361816406,293.7997436523437,296.1533203125,296.24127197265625,284.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654925257299e-09,0.0010214794892817,-0.0209963284432888,0.0,0.0,0.0,-0.0089654847979545,60.0,21.52493667602539,0.0,-7.114191902246604e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,9.579215839039534e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,0.0001008746112347,299.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,7.45058641768992e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0001008744075079,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,0.0004784978227689,286.44354248046875,294.1499938964844,296.19366455078125,293.7998352050781,296.1537170410156,296.234130859375,284.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207643499597,8.292052378067183e-09,0.0010207560844719,-0.0207747742533683,0.0,0.0,0.0,-0.0089235436171293,60.0,21.311315536499023,0.0,-7.104117827338996e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,9.572848648531362e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.0001008075632853,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,7.445633673341945e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0001008073595585,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0004781798052135,286.4349365234375,294.1499938964844,296.1865234375,293.7998046875,296.1540222167969,296.2270202636719,284.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200851829722,8.212636792848116e-09,0.0010200769174844,-0.0205667987465858,0.0,0.0,0.0,-0.0088841738179326,60.0,21.103355407714844,0.0,-7.094667608953388e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,9.567099186824636e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,0.0001007470054901,299.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,7.441161142196506e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0001007468017633,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0004778926086146,286.42633056640625,294.1499938964844,296.179443359375,293.7997131347656,296.1542663574219,296.2200012207031,284.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194717906415,8.140911944565232e-09,0.001019463641569,-0.0203789640218019,0.0,0.0,0.0,-0.0088486168533563,60.0,20.90310287475586,0.0,-7.086138253953322e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,9.56174553721212e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,0.0001006906313705,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,7.436996384058148e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.0001006904276437,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.0004776252317242,286.417724609375,294.1499938964844,296.17236328125,293.79949951171875,296.1544494628906,296.2130126953125,284.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189005406573,8.07412714465272e-09,0.0010188925080001,-0.0202040635049343,0.0,0.0,0.0,-0.0088155092671513,60.0,20.708221435546875,0.0,-7.078200781052146e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,9.55693467403762e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,0.0001006399543257,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,7.433253631461412e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,0.0001006397578748,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0004773849213961,286.4090881347656,294.1499938964844,296.165283203125,293.7991943359375,296.154541015625,296.2060852050781,284.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018387149088,8.014096053443609e-09,0.0010183791164308,-0.0200468469411134,0.0,0.0,0.0,-0.0087857488542795,60.0,20.52054023742676,0.0,-7.071069774156058e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,9.552499977871776e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,0.0001005932572297,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,7.429804827552289e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0001005930607789,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,0.0004771634703502,286.40045166015625,294.1499938964844,296.1582336425781,293.7987670898437,296.15460205078125,296.1991577148437,284.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958766978788391e-09,0.0010179060045629,-0.0199019461870193,0.0,0.0,0.0,-0.0087583195418119,60.0,20.33794403076172,0.0,-7.06450009602122e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,9.548493835609406e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,0.0001005510639515,299.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304992675781,0.0,0.0,7.426687807310373e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,0.0001005508675007,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,0.0004769633524119,286.3918151855469,294.1499938964844,296.1511535644531,293.7981872558594,296.15460205078125,296.1922607421875,284.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,20.160154342651367,0.0,-7.058566353634887e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,9.544898057356475e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0001005131925921,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,7.42389092920348e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,0.0001005129961413,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,0.000476783781778,286.3831787109375,294.1499938964844,296.14410400390625,293.7975158691406,296.154541015625,296.1853942871094,284.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863887319103924e-09,0.0010170947061851,-0.0196534600108861,0.0,0.0,0.0,-0.0087112830951809,60.0,19.98845672607422,0.0,-7.053242256915837e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,9.541679173707962e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,0.0001004792866297,299.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,7.421386544592679e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,0.0001004790974548,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,0.0004766229831147,286.3745422363281,294.1499938964844,296.1369934082031,293.7966613769531,296.1543884277344,296.1784973144531,284.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167588479816,7.823698133790913e-09,0.0010167509317398,-0.0195482056587934,0.0,0.0,0.0,-0.0086913593113422,60.0,19.822710037231445,0.0,-7.048475936244358e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
