time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,9.538787708152086e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,0.000100448836747,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,7.419137546094134e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,0.0001004486475721,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0004764785990118,286.36590576171875,294.1499938964844,296.1298828125,293.7956848144531,296.1542053222656,296.171630859375,284.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787593681030103e-09,0.0010164421983063,-0.0194536466151475,0.0,0.0,0.0,-0.0086734611541032,60.0,19.66133117675781,0.0,-7.04419562680414e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,9.536259312881155e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,0.0001004222067422,299.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,7.417170127155259e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,0.0001004220102913,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,0.0004763522883877,286.3572998046875,294.1499938964844,296.1227111816406,293.7945556640625,296.1539306640625,296.16473388671875,284.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161799145862,7.756009168247147e-09,0.0010161721147596,-0.0193709284067153,0.0,0.0,0.0,-0.0086578037589788,60.0,19.50655937194824,0.0,-7.040452487672155e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,9.533986303722486e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,0.0001003982688416,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,7.415402069455013e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.0001003980723908,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,0.0004762388125527,286.3486633300781,294.1499938964844,296.11553955078125,293.7932434082031,296.1535949707031,296.1578369140625,284.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159370722249,7.727614992347753e-09,0.0010159293888136,-0.0192965641617774,0.0,0.0,0.0,-0.0086437268182635,60.0,19.355897903442383,0.0,-7.037088067818331e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,9.532000694889577e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,0.0001003773504635,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,7.413857383653522e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,0.0001003771612886,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,0.0004761396558023,286.34002685546875,294.1499938964844,296.1082763671875,293.791748046875,296.1531982421875,296.1509094238281,284.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157248470932,7.702800175479751e-09,0.0010157170472666,-0.0192315727472305,0.0,0.0,0.0,-0.0086314249783754,60.0,19.209753036499023,0.0,-7.034148552520493e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.530292300041764e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875,0.0,0.0,0.0001003593497443,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,7.412527338601649e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,0.0001003591605694,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,0.0004760542942676,286.3314208984375,294.1499938964844,296.1009826660156,293.7900695800781,296.1527709960937,296.1439514160156,284.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155420750379,7.681430602701766e-09,0.0010155343916267,-0.0191756058484315,0.0,0.0,0.0,-0.0086208311840891,60.0,19.06729888916016,0.0,-7.031617599295714e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.52884802245535e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,0.0001003441429929,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,7.411403930746019e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.000100343953818,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,0.0004759822040796,286.32281494140625,294.1499938964844,296.0935974121094,293.7882080078125,296.1522521972656,296.1369323730469,284.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153875919058,7.663366830001905e-09,0.0010153799084946,-0.0191282946616411,0.0,0.0,0.0,-0.0086118765175342,60.0,18.929962158203125,0.0,-7.029478865661076e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.527607471682133e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,0.0001003310680971,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,7.410438411170617e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0001003308861982,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0004759202420245,286.3142395019531,294.1499938964844,296.0861511230469,293.7861633300781,296.15167236328125,296.1298828125,284.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152546456083,7.647829924906091e-09,0.0010152470786124,-0.019087603315711,0.0,0.0,0.0,-0.0086041735485196,60.0,18.796072006225582,0.0,-7.027639270518193e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,9.526600479148328e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,0.0001003204597509,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,7.409654062939808e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,0.000100320277852,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0004758699506055,286.3056640625,294.1499938964844,296.07861328125,293.78387451171875,296.1510314941406,296.1227722167969,284.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015146728605,7.635208021383733e-09,0.0010151390451937,-0.0190545469522476,0.0,0.0,0.0,-0.0085979169234633,60.0,18.66683006286621,0.0,-7.02614499914489e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,9.525763016426936e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0001003116340143,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,7.409002864733338e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,0.0001003114521154,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0004758281284011,286.297119140625,294.1499938964844,296.07098388671875,293.7814025878906,296.1503295898437,296.1156005859375,284.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150568559765,7.62469998250026e-09,0.0010150491725653,-0.0190270245075225,0.0,0.0,0.0,-0.0085927071049809,60.0,18.541404724121094,0.0,-7.024900838814574e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,9.525093628326432e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,0.0001003045836114,299.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,7.408481906168163e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,0.0001003044017124,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,0.0004757947463076,286.28857421875,294.1499938964844,296.0632629394531,293.7786865234375,296.1495666503906,296.1083679199219,284.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149849113076,7.616291597400961e-09,0.0010149773443117,-0.019005000591278,0.0,0.0,0.0,-0.0085885385051369,60.0,18.41959571838379,0.0,-7.023905368441774e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,9.524558117846028e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,0.0001002989447442,299.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,7.40806499379687e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0001002987628453,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0004757680289912,286.280029296875,294.1499938964844,296.055419921875,293.7757263183594,296.14874267578125,296.10107421875,284.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.609545882303337e-09,0.0010149196023121,-0.0189873352646827,0.0,0.0,0.0,-0.008585195057094,60.0,18.30063438415528,0.0,-7.023107428949515e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,9.524166671326384e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,0.0001002948120003,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,7.407759403577074e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,0.0001002946301014,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0004757484712172,286.2715148925781,294.1499938964844,296.0474548339844,293.7725524902344,296.1478271484375,296.0936584472656,284.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148849105462,7.604596063970348e-09,0.001014877227135,-0.0189743712544441,0.0,0.0,0.0,-0.0085827410221099,60.0,18.187232971191406,0.0,-7.022521231192513e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,9.523896733298898e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,0.0001002919671009,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,7.407549128402025e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,0.0001002917924779,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,0.0004757350252475,286.2630310058594,294.1499938964844,296.0393981933594,293.76910400390625,296.1468811035156,296.086181640625,284.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148555738851,7.601165030735046e-09,0.0010148478904739,-0.0189653858542442,0.0,0.0,0.0,-0.0085810394957661,60.0,18.082019805908203,0.0,-7.022115511290394e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,9.5237948698923e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0001002908902592,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,7.40746982046403e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,0.0001002907083602,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,0.000475729961181,286.25457763671875,294.1499938964844,296.0311889648437,293.7654113769531,296.1458435058594,296.0785827636719,284.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148440487682,7.599822993142881e-09,0.0010148364817723,-0.0189618691802024,0.0,0.0,0.0,-0.0085803745314478,60.0,18.002378463745117,0.0,-7.021956349717584e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,9.523860353510828e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0001002915741992,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,7.407520024571568e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,0.0001002913995762,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0004757332499139,286.2461242675781,294.1499938964844,296.0228271484375,293.7614440917969,296.1447448730469,296.0708923339844,284.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148504516109,7.600572615729106e-09,0.001014842884615,-0.0189638324081897,0.0,0.0,0.0,-0.0085807461291551,60.0,17.92007827758789,0.0,-7.022045167559554e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,9.524077904643492e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,0.0001002938588499,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,7.407688826788217e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,0.0001002936842269,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0004757441347464,286.2377014160156,294.1499938964844,296.01434326171875,293.7572021484375,296.1435852050781,296.0630798339844,284.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148730361834,7.603211393814036e-09,0.0010148653527721,-0.0189707428216934,0.0,0.0,0.0,-0.0085820537060499,60.0,17.83814239501953,0.0,-7.022357095820554e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,9.52445698203519e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,0.0001002978533506,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,7.407983503071591e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.0001002976787276,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,0.0004757631104439,286.22930908203125,294.1499938964844,296.00567626953125,293.7526550292969,296.142333984375,296.0551147460937,284.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149127338081,7.607868113268523e-09,0.0010149051668122,-0.0189829412847757,0.0,0.0,0.0,-0.0085843624547123,60.0,17.75898551940918,0.0,-7.022908476983504e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,9.524948836769909e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.0001003030265565,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,7.408365490846336e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0001003028519335,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0004757877031806,286.220947265625,294.1499938964844,295.9968566894531,293.7478332519531,296.1410217285156,296.04705810546875,284.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613927266447718e-09,0.0010149569716304,-0.0189988110214471,0.0,0.0,0.0,-0.0085873659700155,60.0,17.68226432800293,0.0,-7.02362612514662e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,9.525546192890032e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,0.0001003093129838,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,7.408829696942121e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,0.0001003091383608,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.0004758175346069,286.2126159667969,294.1499938964844,295.98785400390625,293.74273681640625,296.1396484375,296.0388488769531,284.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621299147331229e-09,0.0010150200687348,-0.0190181192010641,0.0,0.0,0.0,-0.0085910214111208,60.0,17.606874465942383,0.0,-7.024498671626135e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,9.52620612224564e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0001003162542474,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,7.409342651953921e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,0.0001003160796244,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,0.0004758505092468,286.2043151855469,294.1499938964844,295.97869873046875,293.7373046875,296.1382141113281,296.030517578125,284.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150973685085,7.629453513402495e-09,0.0010150898015126,-0.0190394744277,0.0,0.0,0.0,-0.0085950633510947,60.0,17.5329532623291,0.0,-7.025463588661296e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,9.52687332755886e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,0.0001003232755465,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,7.40986070013605e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0001003231009235,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,0.0004758838622365,286.196044921875,294.1499938964844,295.9693298339844,293.7315368652344,296.1366882324219,296.02197265625,284.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151679161936,7.637695809137313e-09,0.0010151602327823,-0.0190610624849796,0.0,0.0,0.0,-0.0085991490632295,60.0,17.460477828979492,0.0,-7.026439163837497e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,9.527562360744923e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0001003305296762,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,7.410396210616454e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0001003303550533,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,0.0004759183211717,286.1877746582031,294.1499938964844,295.95977783203125,293.7254638671875,296.1351013183594,296.0133361816406,284.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015240792185,7.646216992895916e-09,0.0010152331087738,-0.0190833788365125,0.0,0.0,0.0,-0.008603373542428,60.0,17.389171600341797,0.0,-7.027448134522275e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,9.52820701058954e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,0.0001003373108687,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,7.410897524096072e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,0.0001003371435217,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.000475950539112,286.1795654296875,294.1499938964844,295.95001220703125,293.71905517578125,296.1333923339844,296.0044860839844,284.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153088951483,7.654183065142206e-09,0.0010153013281524,-0.0191042423248291,0.0,0.0,0.0,-0.0086073232814669,60.0,17.318910598754883,0.0,-7.02839102473263e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,9.528778173262252e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,0.0001003433208097,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,7.411340629914775e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001003431534627,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0004759790608659,286.17138671875,294.1499938964844,295.94012451171875,293.7120361328125,296.13165283203125,295.9955139160156,284.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015369198285,7.661230760902527e-09,0.0010153615148738,-0.0191226992756128,0.0,0.0,0.0,-0.0086108166724443,60.0,17.249624252319336,0.0,-7.029225912447147e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,9.529475937597454e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,0.000100350662251,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,7.411883416352794e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0001003505021799,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,0.0004760139563586,286.1632385253906,294.1499938964844,295.93023681640625,293.7040710449219,296.1298217773437,295.98638916015625,284.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669863855142012e-09,0.0010154352057725,-0.0191453117877244,0.0,0.0,0.0,-0.0086150960996747,60.0,17.180635452270508,0.0,-7.03024767290117e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,9.530239913146944e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,0.0001003587021841,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,7.412477134494111e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0001003585348371,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0004760521114803,286.1551208496094,294.1499938964844,295.9203186035156,293.6952514648437,296.1279296875,295.9771728515625,284.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155237978324,7.679313185349201e-09,0.0010155161144211,-0.0191700588911771,0.0,0.0,0.0,-0.008619780652225,60.0,17.112117767333984,0.0,-7.031366777709992e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,9.531081013847142e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,0.0001003675570245,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,7.413131243083626e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0001003673969535,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,0.0004760941665153,286.14703369140625,294.1499938964844,295.910400390625,293.6855773925781,296.1259765625,295.9678039550781,284.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156128555536,7.689733294569123e-09,0.0010156051721423,-0.0191973485052585,0.0,0.0,0.0,-0.0086249466985464,60.0,17.043563842773438,0.0,-7.032600990442006e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,9.531967953080311e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,0.0001003768993541,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,7.413820276269689e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,0.0001003767320071,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,0.000476138520753,286.1390075683594,294.1499938964844,295.90045166015625,293.67510986328125,296.1239318847656,295.9583740234375,284.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700722726156073e-09,0.0010156992357224,-0.0192261319607496,0.0,0.0,0.0,-0.0086303940042853,60.0,16.975215911865234,0.0,-7.03390270473392e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,9.532907279208302e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,0.0001003867801045,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,7.414550054818392e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0001003866127575,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.0004761854070238,286.1309814453125,294.1499938964844,295.8905029296875,293.6638488769531,296.1217956542969,295.9488525390625,284.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712353422562046e-09,0.0010157986544072,-0.0192565936595201,0.0,0.0,0.0,-0.0086361607536673,60.0,16.906824111938477,0.0,-7.035280447098557e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,9.533882985124364e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,0.0001003970464807,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,7.415308937197551e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001003968864097,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.060546875,0.0,0.0,0.0004762341850437,286.1230163574219,294.1499938964844,295.8805236816406,293.6518249511719,296.11962890625,295.9392395019531,284.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159098310396,7.724448636281522e-09,0.001015902031213,-0.0192882698029279,0.0,0.0,0.0,-0.0086421566084027,60.0,16.838388442993164,0.0,-7.03671290125385e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,9.534879063721746e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,0.0001004075311357,299.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,7.4160830990877e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0001004073710646,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.0004762839525938,286.1150817871094,294.1499938964844,295.8705444335937,293.6390991210937,296.11737060546875,295.9295654296875,284.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736796092672193e-09,0.0010160076199099,-0.0193206090480089,0.0,0.0,0.0,-0.0086482772603631,60.0,16.769819259643555,0.0,-7.03817590874678e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,9.5359020633623e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001004182995529,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,7.41687836125493e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.0001004181467578,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,0.00047633505892,286.107177734375,294.1499938964844,295.8605651855469,293.6257019042969,296.1150207519531,295.9198303222656,284.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161238024011,7.749479280505511e-09,0.0010161161189898,-0.0193538274616003,0.0,0.0,0.0,-0.0086545655503869,60.0,16.701311111450195,0.0,-7.039678706632915e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,9.536919969832525e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0001004290170385,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,7.417669257847592e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001004288569674,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0004763859324157,286.0993347167969,294.1499938964844,295.8505554199219,293.61163330078125,296.1126403808594,295.9100646972656,284.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76210029584945e-09,0.0010162240359932,-0.0193868819624185,0.0,0.0,0.0,-0.0086608221754431,60.0,16.632665634155273,0.0,-7.04117439909169e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,9.537945152260364e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,0.0001004398145596,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,7.418466702802107e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0001004396544885,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,0.0004764371842611,286.0915222167969,294.1499938964844,295.8405456542969,293.596923828125,296.1101379394531,295.90020751953125,284.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016340451315,7.774817234462716e-09,0.0010163327679038,-0.0194201860576868,0.0,0.0,0.0,-0.0086671262979507,60.0,16.564027786254883,0.0,-7.042681460234236e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,9.538947779219598e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,0.0001004503646981,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,7.419245957862586e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0001004502046271,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,0.0004764872719533,286.083740234375,294.1499938964844,295.8305358886719,293.5816345214844,296.10760498046875,295.8903503417969,284.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787241962375901e-09,0.0010164390550926,-0.019452728331089,0.0,0.0,0.0,-0.0086732860654592,60.0,16.49527359008789,0.0,-7.044154415325465e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,9.53993439907208e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0001004607474897,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.032958984375,0.0,0.0,7.420012843795121e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,0.0001004605946945,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0004765365738421,286.0760192871094,294.1499938964844,295.82049560546875,293.5657958984375,296.1050109863281,295.88043212890625,284.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165513958781,7.799474843750431e-09,0.0010165435960516,-0.0194847658276557,0.0,0.0,0.0,-0.0086793499067425,60.0,16.42649269104004,0.0,-7.045604633049153e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,9.540886094328016e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,0.0001004707664833,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,7.420752808684483e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0001004706136882,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,0.0004765841295011,286.0683288574219,294.1499938964844,295.8104553222656,293.5494384765625,296.1023254394531,295.8705139160156,284.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811272517699308e-09,0.0010166445281356,-0.0195156633853912,0.0,0.0,0.0,-0.0086851986125111,60.0,16.357627868652344,0.0,-7.047002981153129e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,9.541794133838266e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,0.0001004803270916,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,7.421458576573059e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,0.0001004801742965,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0004766295023728,286.0606689453125,294.1499938964844,295.8004150390625,293.5325622558594,296.0995788574219,295.86053466796875,284.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822525738276909e-09,0.0010167406871914,-0.0195451360195875,0.0,0.0,0.0,-0.0086907772347331,60.0,16.288721084594727,0.0,-7.048337380410885e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,9.542651969240978e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,0.000100489356555,299.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,7.422125054290518e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,0.0001004892037599,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.000476672372315,286.0531005859375,294.1499938964844,295.79034423828125,293.5152282714844,296.09674072265625,295.8505554199219,284.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.83315368124704e-09,0.0010168314911425,-0.0195729695260524,0.0,0.0,0.0,-0.0086960457265377,60.0,16.21982765197754,0.0,-7.049597172681389e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
