time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,9.543450869387016e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.000100497767562,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,7.42274642107077e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0001004976147669,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,0.0004767123027704,286.0455322265625,294.1499938964844,295.7803039550781,293.4974670410156,296.0938415527344,295.84051513671875,284.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169240413233,7.843053317913018e-09,0.0010169161250814,-0.0195988975465297,0.0,0.0,0.0,-0.0087009537965059,60.0,16.15094757080078,0.0,-7.050770989280863e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,9.544213389744982e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,0.0001005057929432,299.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,7.423339411616325e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,0.0001005056401481,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0004767504287883,286.0379943847656,294.1499938964844,295.7702331542969,293.47930908203125,296.0909118652344,295.8305053710937,284.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852492878157591e-09,0.0010169970337301,-0.0196236185729503,0.0,0.0,0.0,-0.0087056336924433,60.0,16.082033157348633,0.0,-7.051890804632421e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,9.544855856802316e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0001005125523079,299.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,7.423838542308658e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0001005123995128,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0004767825012095,286.0305480957031,294.1499938964844,295.7601623535156,293.46075439453125,296.087890625,295.8204650878906,284.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170727036893,7.860435857764969e-09,0.0010170647874474,-0.0196444224566221,0.0,0.0,0.0,-0.0087095713242888,60.0,16.013051986694336,0.0,-7.052832984300039e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,9.54547358560376e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.000100519057014,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,7.424318755511194e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0001005189042189,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,0.0004768134094774,286.0231018066406,294.1499938964844,295.7500915527344,293.4418640136719,296.0848388671875,295.8103942871094,284.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.868077744888069e-09,0.0010171302128583,-0.0196644347161054,0.0,0.0,0.0,-0.0087133599445223,60.0,15.94406795501709,0.0,-7.053738926288133e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,9.545938519295304e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0001005239391815,299.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,7.424679643008858e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,0.0001005237936624,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0004768366343341,286.0157470703125,294.1499938964844,295.739990234375,293.42266845703125,296.0816650390625,295.8003234863281,284.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171871399506,7.873808272051974e-09,0.0010171792237088,-0.0196794420480728,0.0,0.0,0.0,-0.0087162004783749,60.0,15.875118255615234,0.0,-7.054418915686257e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,9.546396904625e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0001005287704174,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,7.425036164931953e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,0.0001005286248982,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0004768595681525,286.00836181640625,294.1499938964844,295.7299194335937,293.4031982421875,296.0784912109375,295.7902526855469,284.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172354523092,7.879465968585464e-09,0.0010172276524826,-0.0196942593902349,0.0,0.0,0.0,-0.0087190046906471,60.0,15.806171417236328,0.0,-7.055090378571549e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,9.546650835545734e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,0.0001005314406938,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,7.425233343383297e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,0.0001005312951747,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0004768722574226,286.0010986328125,294.1499938964844,295.7198181152344,293.38348388671875,296.0751953125,295.7801818847656,284.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172621114179,7.882571040340736e-09,0.001017254195176,-0.0197023935616016,0.0,0.0,0.0,-0.0087205450981855,60.0,15.737371444702148,0.0,-7.055458439708674e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,9.546904038870709e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.0001005341036943,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,7.42542979423888e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,0.0001005339581752,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0004768849466927,285.99383544921875,294.1499938964844,295.7097473144531,293.3635559082031,296.0718994140625,295.77008056640625,284.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017288537696,7.885671671203909e-09,0.0010172807378694,-0.0197105128318071,0.0,0.0,0.0,-0.0087220817804336,60.0,15.668570518493652,0.0,-7.055826500845799e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,9.546927321935073e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0001005343438009,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,7.425447256537154e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,0.0001005341982818,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0004768861108459,285.9866943359375,294.1499938964844,295.6996459960937,293.3434143066406,296.0684814453125,295.760009765625,284.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172905167564,7.88590348577145e-09,0.0010172826005145,-0.0197111200541257,0.0,0.0,0.0,-0.0087221963331103,60.0,15.600058555603027,0.0,-7.055853501469755e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,9.546857472741976e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,0.0001005336016532,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,7.425392686855048e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,0.0001005334561341,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,0.0004768826183862,285.97955322265625,294.1499938964844,295.6895446777344,293.3231506347656,296.0649719238281,295.7499084472656,284.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172822512686,7.884972674787605e-09,0.0010172743350267,-0.0197086837142705,0.0,0.0,0.0,-0.0087217334657907,60.0,15.53179931640625,0.0,-7.055743367345714e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,9.546676301397385e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0001005316953524,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,7.425251533277333e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001005315498332,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0004768735961988,285.9725036621094,294.1499938964844,295.679443359375,293.3027648925781,296.0614318847656,295.7398376464844,284.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172623442485,7.882665187253224e-09,0.0010172544280067,-0.0197026394307613,0.0,0.0,0.0,-0.0087205879390239,60.0,15.463788986206056,0.0,-7.055469808392445e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,9.546481305733324e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0001005296362563,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,7.425099465763196e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.0001005294980132,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,0.0004768639046233,285.9654235839844,294.1499938964844,295.6693725585937,293.2822570800781,296.0578918457031,295.7297668457031,284.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172415059059,7.880180952213323e-09,0.0010172335896641,-0.019696133211255,0.0,0.0,0.0,-0.0087193585932254,60.0,15.39577865600586,0.0,-7.055174933157107e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,9.545991633785889e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001005244703264,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,7.424718205584213e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.0001005243320832,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,0.0004768394283019,285.9584655761719,294.1499938964844,295.6592712402344,293.26171875,296.05419921875,295.7196960449219,284.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171886533498,7.874016993980604e-09,0.0010171807371079,-0.0196799915283918,0.0,0.0,0.0,-0.0087163029238581,60.0,15.328265190124512,0.0,-7.054443784682007e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,9.545493230689316e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,0.000100519224361,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,7.424330397043377e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,0.0001005190861178,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,0.0004768145736306,285.9515075683594,294.1499938964844,295.649169921875,293.2411499023437,296.0505065917969,295.7096252441406,284.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171353351324,7.867758888835397e-09,0.0010171274188905,-0.0196636002510786,0.0,0.0,0.0,-0.0087132016196846,60.0,15.26075267791748,0.0,-7.053701267523138e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,9.544720523990692e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0001005110825644,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,7.423728675348684e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,0.0001005109443212,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0004767759819515,285.9446716308594,294.1499938964844,295.6390991210937,293.2205810546875,296.0467224121094,295.6995544433594,284.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170522145926,7.858073303168567e-09,0.0010170442983508,-0.0196382347494363,0.0,0.0,0.0,-0.0087083978578448,60.0,15.1939115524292,0.0,-7.052552319919414e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,9.543937630951405e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0001005028316285,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,7.423119677696377e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,0.0001005026933853,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0004767368664033,285.93780517578125,294.1499938964844,295.6289978027344,293.2000427246094,296.0429077148437,295.68951416015625,284.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848260707987721e-09,0.0010169607121497,-0.0196125339716672,0.0,0.0,0.0,-0.0087035344913601,60.0,15.127070426940918,0.0,-7.051389161460976e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,9.542995394440368e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,0.0001004929072223,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,7.422386261168867e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.0001004927689791,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,0.0004766898346133,285.9309997558594,294.1499938964844,295.6189270019531,293.1795654296875,296.0390625,295.6794738769531,284.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168674634769,7.836468363109361e-09,0.0010168596636503,-0.019581651315093,0.0,0.0,0.0,-0.0086976876482367,60.0,15.06054401397705,0.0,-7.049990813357e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,9.541917097521946e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.0001004815494525,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,7.421547343255952e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001004814112093,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,0.000476635992527,285.9241943359375,294.1499938964844,295.6088256835937,293.1591796875,296.0351867675781,295.66943359375,284.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167525615543,7.822979597449375e-09,0.0010167447617277,-0.0195463243871927,0.0,0.0,0.0,-0.0086910026147961,60.0,14.99428367614746,0.0,-7.048390671116067e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,9.540653263684362e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,0.00010046823445,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,7.420563633786514e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,0.0001004681034828,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,0.0004765728663187,285.91748046875,294.1499938964844,295.5987548828125,293.138916015625,296.0312194824219,295.659423828125,284.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166172869503,7.80717712700607e-09,0.0010166094871237,-0.0195049364119768,0.0,0.0,0.0,-0.0086831683292984,60.0,14.928462028503418,0.0,-7.046517680464603e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,9.53923590714112e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,0.000100453304185,299.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,7.419461326207966e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.0001004531732178,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,0.000476502085803,285.9107971191406,294.1499938964844,295.58868408203125,293.11883544921875,296.0272216796875,295.6494140625,284.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164658306166,7.789465072960411e-09,0.0010164581472054,-0.0194585490971803,0.0,0.0,0.0,-0.008674387820065,60.0,14.86314868927002,0.0,-7.044418026680432e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,9.537670121062548e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,0.0001004368168651,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,7.418243330903351e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.0001004366858978,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,0.0004764238838106,285.9041748046875,294.1499938964844,295.57861328125,293.09893798828125,296.023193359375,295.6394348144531,285.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162986582145,7.769905607801775e-09,0.0010162908583879,-0.0194073226302862,0.0,0.0,0.0,-0.0086646918207407,60.0,14.79839324951172,0.0,-7.042099525733647e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,9.535919525660574e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0001004183795885,299.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,7.416881271637976e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0001004182486212,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0004763364559039,285.8976135253906,294.1499938964844,295.56854248046875,293.07928466796875,296.0190734863281,295.62945556640625,285.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161118116229,7.748042207822436e-09,0.0010161040117964,-0.0193500611931085,0.0,0.0,0.0,-0.0086538540199399,60.0,14.734489440917969,0.0,-7.03950817637633e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,9.534091805107892e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,0.0001003991274046,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,7.415458821924403e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,0.0001003989964374,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,0.0004762451571878,285.8910827636719,294.1499938964844,295.5585021972656,293.0598449707031,296.014892578125,295.6195068359375,285.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159163502976,7.725210693365625e-09,0.001015908550471,-0.0192902646958827,0.0,0.0,0.0,-0.0086425337940454,60.0,14.670943260192873,0.0,-7.036803140181291e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,9.532093099551275e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,0.0001003780780592,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,7.413903949782252e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,0.000100377947092,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,0.0004761453310493,285.8846130371094,294.1499938964844,295.5484619140625,293.04071044921875,296.0106811523437,295.60955810546875,285.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157031938433,7.70025732066415e-09,0.0010156955104321,-0.0192249119281768,0.0,0.0,0.0,-0.0086301648989319,60.0,14.608193397521973,0.0,-7.03384728240053e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,9.529953240416944e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,0.0001003555371426,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,7.412239210680127e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0001003554061753,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0004760384617839,285.8782043457031,294.1499938964844,295.5384216308594,293.0219116210937,296.00640869140625,295.5996398925781,285.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154745541512,7.67354091379957e-09,0.00101546687074,-0.019154941663146,0.0,0.0,0.0,-0.0086169196292757,60.0,14.546097755432127,0.0,-7.03068323559819e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,9.527650399832056e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,0.0001003312790999,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,7.410447869915515e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,0.0001003311554086,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,0.0004759234434459,285.871826171875,294.1499938964844,295.52838134765625,293.0034484863281,296.0021057128906,295.5897521972656,285.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152289178222,7.644797683781235e-09,0.001015221234411,-0.0190796609967947,0.0,0.0,0.0,-0.0086026713252067,60.0,14.485013008117676,0.0,-7.0272797358939e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,9.525243513053284e-05,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.0,0.0,0.0001003059369395,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,7.408575766021386e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0001003058132482,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,0.0004758032446261,285.8655090332031,294.1499938964844,295.51837158203125,292.9853515625,295.99774169921875,295.5798645019531,285.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149718727916,7.614763042340655e-09,0.0010149641893804,-0.0190009996294975,0.0,0.0,0.0,-0.0085877813398838,60.0,14.424551963806152,0.0,-7.023724890586891e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,9.522688196739182e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0001002790231723,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,7.406587974401191e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,0.000100278899481,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0004756756243295,285.8592529296875,294.1499938964844,295.50836181640625,292.9676818847656,295.9933166503906,295.57000732421875,285.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146993445232,7.582871219824483e-09,0.0010146917775273,-0.0189174711704254,0.0,0.0,0.0,-0.0085719721391797,60.0,14.365111351013184,0.0,-7.019950487574533e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,9.520004823571072e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,0.0001002507633529,299.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,7.404500502161682e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001002506396616,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0004755416011903,285.85302734375,294.1499938964844,295.49835205078125,292.950439453125,295.9888610839844,295.5601806640625,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144127300009,7.549386005223369e-09,0.0010144052794203,-0.018829770386219,0.0,0.0,0.0,-0.0085553703829646,60.0,14.306513786315918,0.0,-7.015988501279935e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,9.517191210761666e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0001002211356535,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,7.402311894111335e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,0.0001002210046863,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.000475401058793,285.84686279296875,294.1499938964844,295.4883728027344,292.9336853027344,295.9843444824219,295.5503845214844,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141126113012,7.51428164136314e-09,0.0010141050443053,-0.0187378302216529,0.0,0.0,0.0,-0.0085379686206579,60.0,14.248946189880373,0.0,-7.01183680007489e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,9.51425390667282e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001001901982817,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,7.400027243420482e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.0001001900745905,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,0.0004752543463837,285.8407592773437,294.1499938964844,295.4783935546875,292.9174194335937,295.9797668457031,295.54058837890625,285.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137992212548,7.477632735231055e-09,0.0010137916542589,-0.0186418425291776,0.0,0.0,0.0,-0.0085198003798723,60.0,14.192452430725098,0.0,-7.007503199929489e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,9.511192183708772e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,0.0001001579512376,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,7.397645094897598e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001001578275463,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617553710937,0.0,0.0,0.0004751014348585,285.8346862792969,294.1499938964844,295.4684143066406,292.9017028808594,295.97515869140625,295.53082275390625,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134726762771,7.439436622291851e-09,0.0010134652256965,-0.0185418017208576,0.0,0.0,0.0,-0.0085008656606078,60.0,14.13722038269043,0.0,-7.002988411386468e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.508024959359318e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0001001245909719,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,7.395181455649436e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0001001244745566,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,0.0004749432264361,285.8287048339844,294.1499938964844,295.4584655761719,292.8865661621094,295.97052001953125,295.5210876464844,285.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131346061825,7.399922008488602e-09,0.0010131271556019,-0.0184383057057857,0.0,0.0,0.0,-0.0084812752902507,60.0,14.08297634124756,0.0,-6.998318724527054e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,9.50474786804989e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.000100090081105,299.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,7.392631960101426e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0001000899574137,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,0.0004747795464936,285.8227233886719,294.1499938964844,295.4485168457031,292.8720092773437,295.9658203125,295.5113830566406,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127851273864,7.359043152632694e-09,0.0010127777932211,-0.0183312389999628,0.0,0.0,0.0,-0.0084610106423497,60.0,14.030035018920898,0.0,-6.993489876094827e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,9.501360909780487e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.0001000544143607,299.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,7.38999733584933e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0001000542906695,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,0.0004746103659272,285.8168334960937,294.1499938964844,295.4385986328125,292.85809326171875,295.9610595703125,295.5016784667969,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124237742275,7.316793837475188e-09,0.0010124164400622,-0.0182205811142921,0.0,0.0,0.0,-0.0084400651976466,60.0,13.978289604187012,0.0,-6.988501155547058e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,9.4978793640621e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0001000177435344,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,7.387289224425331e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,0.000100017627119,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,0.0004744364705402,285.8109741210937,294.1499938964844,295.4286804199219,292.8448486328125,295.9562683105469,295.49200439453125,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120525257661,7.273367241822369e-09,0.0010120451916009,-0.0181068386882543,0.0,0.0,0.0,-0.0084185376763343,60.0,13.927953720092772,0.0,-6.983374589708546e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,9.49429886532016e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,9.99800395220518e-05,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,7.384504715446383e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,9.997992310672998e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,0.0004742576566059,285.80517578125,294.1499938964844,295.4187927246094,292.832275390625,295.9514465332031,295.4823913574219,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116704506799,7.228710519058268e-09,0.00101166323293,-0.0179898738861084,0.0,0.0,0.0,-0.0083963992074131,60.0,13.878929138183594,0.0,-6.97810520478015e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,9.490639786235988e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,9.994149877456948e-05,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,7.381657633231953e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,9.994138235924764e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,0.0004740748554468,285.7994384765625,294.1499938964844,295.4089050292969,292.8204345703125,295.9465637207031,295.4727783203125,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112802265211,7.1830670300698785e-09,0.0010112730087712,-0.0178703218698501,0.0,0.0,0.0,-0.0083737717941403,60.0,13.831375122070312,0.0,-6.972721422471295e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,9.486887574894354e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,9.990199032472448e-05,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,7.378739246632904e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,9.990187390940264e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315734863281,0.0,0.0,0.0004738874849863,285.7937316894531,294.1499938964844,295.3990478515625,292.8093566894531,295.9416198730469,295.46319580078125,285.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108799906447,7.136274682295607e-09,0.0010108728893101,-0.0177477616816759,0.0,0.0,0.0,-0.0083505744114518,60.0,13.78530502319336,0.0,-6.967204058128118e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
