time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,9.4830640591681e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,9.986172517528756e-05,299.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,7.375764835160226e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,9.986160875996576e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,0.0004736965056508,285.7881164550781,294.1499938964844,295.3891906738281,292.799072265625,295.9366760253906,295.4536437988281,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104721877723,7.088587938852697e-09,0.0010104650864377,-0.0176228582859039,0.0,0.0,0.0,-0.0083269337192177,60.0,13.740801811218262,0.0,-6.961583665088257e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,9.479172877036036e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,9.982073970604688e-05,299.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,7.372738036792725e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,9.982062329072504e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.0004735021211672,285.78253173828125,294.1499938964844,295.3793640136719,292.7895812988281,295.9316711425781,295.4441223144531,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101005716715,7.040057425911073e-09,0.0010100500658154,-0.0174957439303398,0.0,0.0,0.0,-0.0083028757944703,60.0,13.697917938232422,0.0,-6.95586663823633e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,9.475182014284655e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,9.977871377486736e-05,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,7.369634113274515e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,9.977859735954552e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,0.0004733027890324,285.7769775390625,294.1499938964844,295.3695678710937,292.7809753417969,295.9266357421875,295.43463134765625,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.9902843513602875e-09,0.0010096245678141,-0.0173653736710548,0.0,0.0,0.0,-0.0082782013341784,60.0,13.65639305114746,0.0,-6.950004660666309e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,9.471199882682412e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,9.97367751551792e-05,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,7.366536738118157e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,9.973665873985738e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,0.0004731038934551,285.771484375,294.1499938964844,295.3597717285156,292.7732238769531,295.9215393066406,295.4251708984375,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092066368088,6.9406262959148535e-09,0.0010091997683048,-0.0172353032976388,0.0,0.0,0.0,-0.008253582753241,60.0,13.616998672485352,0.0,-6.944159736121946e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,9.467041672905908e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,9.969298116629945e-05,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,7.363301847362891e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,9.969287202693522e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0004728961794171,285.7660522460937,294.1499938964844,295.3500061035156,292.7663879394531,295.9164123535156,295.4157409667969,285.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087634436786,6.8887704429698715e-09,0.0010087565751746,-0.0170994754880666,0.0,0.0,0.0,-0.0082278763875365,60.0,13.578497886657717,0.0,-6.93805759510724e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,9.462750313105062e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,9.964779019355774e-05,299.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,7.359963638009503e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,9.964767377823593e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,0.0004726818297058,285.7606811523437,294.1499938964844,295.3403015136719,292.7601013183594,295.9112548828125,295.4063720703125,285.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083053493872,6.83525414046926e-09,0.0010082984808832,-0.0169593002647161,0.0,0.0,0.0,-0.0082013439387083,60.0,13.542213439941406,0.0,-6.931763607553877e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,9.458241402171552e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,9.960030729416758e-05,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,7.356456626439467e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,9.960019815480337e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0004724566242657,285.7553100585937,294.1499938964844,295.3307800292969,292.7540283203125,295.90606689453125,295.39703369140625,285.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078251361846,6.779033334680662e-09,0.0010078182676807,-0.0168120376765728,0.0,0.0,0.0,-0.008173475973308,60.0,13.50633144378662,0.0,-6.925154849568571e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,9.453229722566904e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,9.954752749763428e-05,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,7.352558168349788e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,9.954741835827008e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.00047220630222,285.7500305175781,294.1499938964844,295.3213806152344,292.74810791015625,295.9008483886719,295.3877868652344,285.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072905570268,6.7165450978734514e-09,0.0010072838049381,-0.0166483558714389,0.0,0.0,0.0,-0.008142496459186,60.0,13.471587181091309,0.0,-6.917812811479962e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,9.448111086385325e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,9.949362720362842e-05,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,7.348576764343306e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,9.94935107883066e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,0.0004719506250694,285.74481201171875,294.1499938964844,295.3121032714844,292.7424011230469,295.89556884765625,295.3786315917969,285.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067448019981,6.652726813882737e-09,0.0010067381663247,-0.0164811909198761,0.0,0.0,0.0,-0.0081108594313263,60.0,13.437254905700684,-0.0,-6.910318006703164e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,9.442698501516134e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,9.943662735167892e-05,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,7.34436689526774e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,9.94365182123147e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.0004716802795883,285.7396545410156,294.1499938964844,295.302978515625,292.7368469238281,295.8902893066406,295.3695983886719,285.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061677312478,6.585249234802859e-09,0.0010061610955744,-0.0163044370710849,0.0,0.0,0.0,-0.0080774081870913,60.0,13.403491020202637,-0.0,-6.902398297370382e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,9.437203698325902e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,9.937875438481568e-05,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,7.340092270169407e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,9.937864524545148e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,0.0004714058013632,285.7345275878906,294.1499938964844,295.2939453125,292.7314758300781,295.88494873046875,295.36065673828125,285.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055816965177,6.516735151507191e-09,0.0010055751772597,-0.0161249693483114,0.0,0.0,0.0,-0.0080434419214725,60.0,13.370190620422363,-0.0,-6.8943613484862e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,9.43165723583661e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,9.932035027304664e-05,299.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,7.335778354899958e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,9.932024113368244e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0004711287620011,285.7294616699219,294.1499938964844,295.2850646972656,292.7262878417969,295.87957763671875,295.351806640625,285.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049904230982,6.447589573355117e-09,0.0010049839038401,-0.015943843871355,0.0,0.0,0.0,-0.0080091636627912,60.0,13.33737564086914,-0.0,-6.88625547695665e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,9.42616243264638e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,9.926247730618344e-05,299.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,7.331504457397386e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,9.926237544277684e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0004708543128799,285.72442626953125,294.1499938964844,295.2762756347656,292.72125244140625,295.87420654296875,295.3430480957031,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044046211987,6.379082595486807e-09,0.0010043983347713,-0.0157643910497427,0.0,0.0,0.0,-0.0079752029851078,60.0,13.30494499206543,-0.0,-6.878228475670768e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,9.420635615242644e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,9.920427692122756e-05,299.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,7.327205821638927e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,9.920417505782098e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.0004705782339442,285.719482421875,294.1499938964844,295.2676086425781,292.71636962890625,295.8688049316406,295.3344116210937,285.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038155596703,6.310181266400151e-09,0.0010038092732429,-0.0155839016661047,0.0,0.0,0.0,-0.0079410457983613,60.0,13.273200988769531,-0.0,-6.870160973448948e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,9.41523103392683e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,9.914736438076945e-05,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,7.323001773329452e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,9.914725524140522e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0004703082959167,285.71453857421875,294.1499938964844,295.2590637207031,292.71160888671875,295.8633728027344,295.3258361816406,285.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032390709966,6.242802275124859e-09,0.0010032329009845,-0.0154073992744088,0.0,0.0,0.0,-0.0079076420515775,60.0,13.241832733154297,-0.0,-6.862275370167481e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,9.410016355104744e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,9.909244545269758e-05,299.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,7.318945426959544e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.909233631333336e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0004700478166341,285.7096862792969,294.1499938964844,295.2506103515625,292.70703125,295.8579406738281,295.3174133300781,285.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026833042502,6.177783173910711e-09,0.0010026771342381,-0.0152370790019631,0.0,0.0,0.0,-0.0078754108399152,60.0,13.21135711669922,-0.0,-6.854670431266642e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,9.404969023307784e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,9.903929458232597e-05,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,7.315019320230931e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,9.903918544296177e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0004697956901509,285.7048645019531,294.1499938964844,295.2422180175781,292.7025756835937,295.8524475097656,295.3090209960937,285.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021448833867,6.114856176964167e-09,0.0010021387133747,-0.0150722367689013,0.0,0.0,0.0,-0.0078442133963108,60.0,13.181276321411133,-0.0,-6.847314892866052e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,9.400269482284784e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,9.898979624267668e-05,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,7.311363879125565e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,9.898969437927008e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0004695609677582,285.7001037597656,294.1499938964844,295.23394775390625,292.6982727050781,295.8469543457031,295.30078125,285.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016440646722,6.056259937992081e-09,0.0010016380110755,-0.0149187380447983,0.0,0.0,0.0,-0.0078151663765311,60.0,13.152246475219728,-0.0,-6.840468103064269e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,9.395764936925843e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547302246094,0.0,0.0,9.89423642749898e-05,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,7.307860505534336e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,9.89422624115832e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0004693359951488,285.69537353515625,294.1499938964844,295.2257385253906,292.694091796875,295.8414611816406,295.2925720214844,285.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011635022237,6.000102192871282e-09,0.001001157448627,-0.0147716263309121,0.0,0.0,0.0,-0.0077873249538242,60.0,13.123600959777832,-0.0,-6.833910504155939e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,9.391783532919362e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,9.890044020721688e-05,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,7.30476385797374e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,9.890033834381028e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0004691371286753,285.6907043457031,294.1499938964844,295.2176208496094,292.6900329589844,295.8359069824219,295.28448486328125,285.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007391683757,5.950456127834513e-09,0.0010007332311943,-0.0146415727213025,0.0,0.0,0.0,-0.00776271475479,60.0,13.096193313598633,-0.0,-6.828115317603078e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,9.388155012857168e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,9.886221960186958e-05,299.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,7.301940786419436e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,9.886211773846298e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.0004689558700192,285.68609619140625,294.1499938964844,295.2095947265625,292.6860656738281,295.8303527832031,295.2764587402344,285.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003525530919,5.905203437350792e-09,0.0010003466159105,-0.0145230256021022,0.0,0.0,0.0,-0.0077402824535965,60.0,13.069580078125,-0.0,-6.822835274533645e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,9.384952863911168e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,9.882850281428546e-05,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,7.299450226128101e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,9.882840095087886e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,0.0004687959444709,285.6815490722656,294.1499938964844,295.2015991210937,292.6822509765625,295.82476806640625,295.2684631347656,285.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000011106953,5.865270935601075e-09,0.0010000052861869,-0.0144184166565537,0.0,0.0,0.0,-0.0077204871922731,60.0,13.043811798095703,-0.0,-6.818177666900739e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,9.382017742609604e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,9.87975872703828e-05,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,7.29716703062877e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,9.87974854069762e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,0.000468649319373,285.677001953125,294.1499938964844,295.1936950683594,292.67852783203125,295.8191833496094,295.2605285644531,285.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996970184147,5.828656224338147e-09,0.0009996911976486,-0.0143224988132715,0.0,0.0,0.0,-0.0077023305930197,60.0,13.018393516540527,-0.0,-6.813908015601555e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,9.379966650158168e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,9.877598495222628e-05,299.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,7.295570685528219e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,9.877588308881968e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,0.0004685468738898,285.67254638671875,294.1499938964844,295.18585205078125,292.6749267578125,295.81353759765625,295.2526550292969,285.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994783904403,5.803058922282389e-09,0.0009994726860895,-0.0142554426565766,0.0,0.0,0.0,-0.0076896427199244,60.0,12.994640350341797,-0.0,-6.8109244466541e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,9.378135291626676e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,9.875669638859108e-05,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,7.294146780623123e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,9.875659452518448e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,0.0004684554005507,285.6680908203125,294.1499938964844,295.17803955078125,292.6714172363281,295.80792236328125,295.2447814941406,285.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992826962843,5.780203871097456e-09,0.0009992769919335,-0.0141955688595771,0.0,0.0,0.0,-0.0076783108524978,60.0,12.971251487731934,-0.0,-6.808260621937734e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,9.377191599924116e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,9.87467574304901e-05,299.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,7.293412636499852e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,9.874665556708352e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0004684082814492,285.6637268066406,294.1499938964844,295.1702880859375,292.6679992675781,295.8022766113281,295.2369689941406,285.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991822298616,5.768408861683838e-09,0.0009991764090955,-0.0141646703705191,0.0,0.0,0.0,-0.0076724654063582,60.0,12.949485778808594,-0.0,-6.806886432286774e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,9.376446541864424e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,9.87389066722244e-05,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,7.292832742678002e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,9.873881208477542e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0004683710867539,285.6593933105469,294.1499938964844,295.1625671386719,292.6646423339844,295.7966003417969,295.2291259765625,285.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991020197048,5.759088317347505e-09,0.0009990963153541,-0.0141402538865804,0.0,0.0,0.0,-0.0076678427867591,60.0,12.928018569946287,-0.0,-6.805800012443798e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,9.37672593863681e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,9.874185343505816e-05,299.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,7.293049566214904e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,9.874175157165156e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,0.0004683850565925,285.6551208496094,294.1499938964844,295.1549072265625,292.6614074707031,295.7909240722656,295.2213439941406,285.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991318220272,5.762535781883571e-09,0.0009991260012611,-0.0141492839902639,0.0,0.0,0.0,-0.0076695526950061,60.0,12.908312797546388,-0.0,-6.806202179632237e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,9.377178503200412e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,9.874661191133782e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,7.293400994967669e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213134765625,0.0,0.0,9.874651732388884e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0004684076411649,285.6508483886719,294.1499938964844,295.1472473144531,292.6582336425781,295.78521728515625,295.2135314941406,285.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991793194785,5.768130861838472e-09,0.0009991736151278,-0.0141639430075883,0.0,0.0,0.0,-0.0076723252423107,60.0,12.888871192932127,-0.0,-6.806853747320929e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,9.3786911747884e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,9.876253898255528e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,7.294577517313883e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,9.876244439510629e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,0.0004684832529164,285.6466979980469,294.1499938964844,295.1396484375,292.6551208496094,295.77947998046875,295.2057189941406,285.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993404382839,5.78694381303535e-09,0.0009993346175178,-0.0142132267355918,0.0,0.0,0.0,-0.0076816529035568,60.0,12.87121868133545,-0.0,-6.809046482203486e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,9.38062512432225e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,9.878290438791736e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,7.296082185348496e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,9.87828098004684e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,0.0004685798485297,285.6425476074219,294.1499938964844,295.1320495605469,292.652099609375,295.77374267578125,295.1979064941406,285.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995470754802,5.811005454603446e-09,0.0009995412547141,-0.0142762586474418,0.0,0.0,0.0,-0.0076935850083827,60.0,12.854365348815918,-0.0,-6.811850283838794e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,9.383128781337292e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,9.880926518235356e-05,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,7.29802850401029e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,9.880917059490456e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,0.0004687049076892,285.6384582519531,294.1499938964844,295.1244812011719,292.6491394042969,295.7679748535156,295.1900634765625,285.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998135501518,5.842157424496008e-09,0.0009998077293857,-0.0143578667193651,0.0,0.0,0.0,-0.0077090291306376,60.0,12.838438987731934,-0.0,-6.815481867761265e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,9.386019519297406e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,9.88397077890113e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,7.300276774913073e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,9.883961320156232e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,0.0004688493499998,285.6343994140625,294.1499938964844,295.1169128417969,292.6462097167969,295.76220703125,295.1822204589844,285.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001200716942,5.8781401968133196e-09,0.0010001141345128,-0.0144521305337548,0.0,0.0,0.0,-0.0077268606983125,60.0,12.82302951812744,-0.0,-6.819678333158663e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,9.389877232024446e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,9.888032946037129e-05,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,7.303277379833162e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,9.88802348729223e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0004690420464612,285.6304016113281,294.1499938964844,295.1093444824219,292.6433410644531,295.75640869140625,295.17431640625,285.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005312506109,5.926170665304653e-09,0.0010005253134295,-0.0145779540762305,0.0,0.0,0.0,-0.0077506741508841,60.0,12.809228897094728,-0.0,-6.825281673172867e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,9.393838263349608e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,9.89220352494158e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,7.306358020287007e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,9.89219406619668e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0004692399234045,285.6264038085937,294.1499938964844,295.1017761230469,292.6405334472656,295.7506103515625,295.1663818359375,285.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009524412453,5.975484551612453e-09,0.0010009463876485,-0.014707138761878,0.0,0.0,0.0,-0.0077751181088387,60.0,12.795547485351562,-0.0,-6.831036358789788e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,9.39884048420936e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,9.897470590658486e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,7.31024774722755e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,9.897461131913587e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.000469489779789,285.6224975585937,294.1499938964844,295.09423828125,292.63775634765625,295.7447509765625,295.15838623046875,285.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014851577579,6.037769839650764e-09,0.0010014791041612,-0.0148703027516603,0.0,0.0,0.0,-0.0078059961088001,60.0,12.7836332321167,-0.0,-6.838308763690294e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,9.403865260537714e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,9.90276166703552e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,7.314155664062127e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,9.902752208290622e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0004697408003266,285.6185913085937,294.1499938964844,295.0866394042969,292.6350402832031,295.7389221191406,295.150390625,285.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020200861617,6.100339344783379e-09,0.001002014032565,-0.0150342090055346,0.0,0.0,0.0,-0.007837014272809,60.0,12.77175235748291,-0.0,-6.845618116813057e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,9.40982426982373e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,9.909036452881992e-05,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,7.318790449062362e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,9.909026994137092e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0004700384743046,285.6147766113281,294.1499938964844,295.0790710449219,292.63232421875,295.7330322265625,295.1423034667969,285.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026547824963,6.174547095838534e-09,0.0010026486124843,-0.0152286021038889,0.0,0.0,0.0,-0.0078738015145063,60.0,12.761487007141112,-0.0,-6.854292422531216e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,9.415784006705508e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,9.915312693919986e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,7.323425961658359e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,9.91530396277085e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0004703362064901,285.6109619140625,294.1499938964844,295.07147216796875,292.629638671875,295.7271728515625,295.1342163085937,285.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032894788309,6.248774386818923e-09,0.0010032833088189,-0.0154230454936623,0.0,0.0,0.0,-0.0079105990007519,60.0,12.751222610473633,-0.0,-6.862974544219469e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
