time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,9.422528819413856e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,9.922414756147192e-05,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,7.328671199502423e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,9.922406024998054e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.0004706731124315,285.60723876953125,294.1499938964844,295.0638427734375,292.6269836425781,295.72125244140625,295.12603759765625,285.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040078777819,6.332771640416013e-09,0.0010040015913546,-0.0156430788338184,0.0,0.0,0.0,-0.0079522402957081,60.0,12.742375373840332,-0.0,-6.872805613511447e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,9.429478086531162e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,9.929732186719777e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,7.334075780818239e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,9.929723455570638e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0004710202629212,285.6035461425781,294.1499938964844,295.0561828613281,292.62432861328125,295.7153015136719,295.1177978515625,285.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100474874489,6.419319742434482e-09,0.0010047423420473,-0.015869790688157,0.0,0.0,0.0,-0.007995150052011,60.0,12.73402214050293,-0.0,-6.882942216179799e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,9.43667982937768e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,9.93731591734104e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,7.339676812989637e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,9.93730645859614e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0004713799862656,285.5998840332031,294.1499938964844,295.0484619140625,292.6217041015625,295.7093505859375,295.1095275878906,285.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055160382762,6.509011996058689e-09,0.0010055095190182,-0.0161047372967004,0.0,0.0,0.0,-0.0080396151170134,60.0,12.72617244720459,-0.0,-6.893456117040841e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,9.443931048735976e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,9.944952034857124e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,7.345317135332152e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,9.944942576112226e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,0.0004717422416433,285.5962219238281,294.1499938964844,295.0407409667969,292.6190795898437,295.7033996582031,295.1012268066406,285.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062872897833,6.599327306844316e-09,0.0010062807705253,-0.0163413155823946,0.0,0.0,0.0,-0.0080843828618526,60.0,12.71835994720459,-0.0,-6.904050309231027e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,9.451685764361172e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,9.953117842087522e-05,299.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,7.351348176598549e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,9.953109110938384e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.0004721296136267,285.5926818847656,294.1499938964844,295.032958984375,292.616455078125,295.6973876953125,295.09283447265625,285.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007113372907,6.695914489540655e-09,0.0010071066208183,-0.0165943168103694,0.0,0.0,0.0,-0.0081322658807039,60.0,12.711532592773438,-0.0,-6.915389150208284e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,9.459441207582132e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,9.96128364931792e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,7.357379945460707e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.961274918168785e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0004725169856101,285.589111328125,294.1499938964844,295.025146484375,292.61383056640625,295.6913757324219,295.0844116210937,285.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079393396154,6.792501228147785e-09,0.0010079325875267,-0.016847314313054,0.0,0.0,0.0,-0.0081801479682326,60.0,12.704706192016602,-0.0,-6.926737938783847e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,9.467378549743444e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,9.969642269425094e-05,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,7.36355286790058e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,9.969633538275956e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0004729134961962,285.58563232421875,294.1499938964844,295.0172424316406,292.6111755371094,295.6853332519531,295.075927734375,285.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087849805131,6.891363479866186e-09,0.0010087779955938,-0.0171062685549259,0.0,0.0,0.0,-0.0082291588187217,60.0,12.69850730895996,-0.0,-6.938363128483618e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,9.47531807469204e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,9.978003072319552e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,7.369728700723499e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.977994341170417e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,0.0004733101231977,285.5821838378906,294.1499938964844,295.0093078613281,292.6085205078125,295.6792907714844,295.0674133300781,285.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096306214109,6.9902572619184874e-09,0.0010096236364915,-0.0173653028905391,0.0,0.0,0.0,-0.0082781836390495,60.0,12.692309379577637,-0.0,-6.950001818495366e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,9.483247413299978e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,9.986352961277588e-05,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,7.375895802397281e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,9.986344230128452e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,0.0004737062263302,285.57879638671875,294.1499938964844,295.00128173828125,292.6058349609375,295.6731872558594,295.0588073730469,285.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104752145707,7.089017817207832e-09,0.0010104681132361,-0.0176239851862192,0.0,0.0,0.0,-0.0083271441981196,60.0,12.686437606811523,-0.0,-6.96163482416523e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,9.491177479503676e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,9.994703577831388e-05,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,7.382062904071063e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,9.99469484668225e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0004741023585665,285.5754089355469,294.1499938964844,294.9931945800781,292.6031188964844,295.6670837402344,295.0502014160156,285.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113199241459,7.187789030638214e-09,0.0010113127063959,-0.0178826916962862,0.0,0.0,0.0,-0.0083761094138026,60.0,12.680566787719728,-0.0,-6.973278487976131e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,9.49890018091537e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0001000283518806,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,7.388069207081571e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0001000282645691,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0004744881007354,285.57208251953125,294.1499938964844,294.98504638671875,292.6003723144531,295.66094970703125,295.04150390625,285.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121422819793,7.2839707598859604e-09,0.0010121350642293,-0.0181346107274293,0.0,0.0,0.0,-0.0084237903356552,60.0,12.674732208251951,-0.0,-6.984626566008957e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,9.50649191509001e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,0.0001001082928269,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,7.393973646685481e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001001082127913,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0004748673236463,285.56884765625,294.1499938964844,294.976806640625,292.5975952148437,295.65478515625,295.0327453613281,285.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129504371434,7.378525346268816e-09,0.0010129431029781,-0.0183822661638259,0.0,0.0,0.0,-0.0084706619381904,60.0,12.66884422302246,-0.0,-6.995791324015954e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,9.513907571090384e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001001863856799,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,7.399741298286244e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,0.0001001862983684,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.0004752377863042,285.56561279296875,294.1499938964844,294.9684753417969,292.59478759765625,295.6485900878906,295.02392578125,285.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013739965856,7.470887908311852e-09,0.0010137325152754,-0.0186241772025823,0.0,0.0,0.0,-0.0085164485499262,60.0,12.66283893585205,-0.0,-7.006705970979965e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,9.521300671622156e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,0.0001002642311505,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,7.405490759992972e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.0001002641511149,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,0.0004756070848088,285.5623779296875,294.1499938964844,294.9600524902344,292.5919189453125,295.64239501953125,295.01513671875,285.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145282140001,7.562967141439003e-09,0.0010145206470042,-0.0188653413206338,0.0,0.0,0.0,-0.0085621001198887,60.0,12.656830787658691,-0.0,-7.017595748948224e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,9.528038935968652e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001003351935651,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,7.41073235985823e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,0.0001003351062536,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,0.0004759436997119,285.55926513671875,294.1499938964844,294.9515380859375,292.5889892578125,295.6361389160156,295.0062255859375,285.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152457980439,7.646892896673307e-09,0.0010152381146326,-0.0190851502120494,0.0,0.0,0.0,-0.0086037050932645,60.0,12.650229454040527,-0.0,-7.027528425851416e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,9.534769196761772e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,0.0001004060613922,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,7.415965956170112e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,0.0001004059740807,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0004762798780575,285.5561218261719,294.1499938964844,294.94293212890625,292.58599853515625,295.6298828125,294.997314453125,285.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159629164263,7.730712070497248e-09,0.0010159551165997,-0.0193046759814023,0.0,0.0,0.0,-0.0086452588438987,60.0,12.64362621307373,-0.0,-7.037455418412719e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,9.54082715907134e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0001004698569886,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,7.420677866321057e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.0001004697696771,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,0.0004765825287904,285.5530700683594,294.1499938964844,294.9342041015625,292.5829772949219,295.62359619140625,294.98828125,285.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166075080633,7.806164603607613e-09,0.0010165997082367,-0.0195022858679294,0.0,0.0,0.0,-0.0086826607584953,60.0,12.63631820678711,-0.0,-7.04639759874226e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,9.546866931486876e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,0.0001005334561341,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,7.425375224556774e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,0.0001005333688226,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.0004768842190969,285.5500183105469,294.1499938964844,294.92535400390625,292.5798645019531,295.6173095703125,294.9792785644531,285.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172514012083,7.881381769436757e-09,0.0010172434849664,-0.0196992792189121,0.0,0.0,0.0,-0.008719952777028,60.0,12.629008293151855,-0.0,-7.055317752246992e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,9.551992116030306e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0001005874291877,299.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,7.429361721733585e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,0.0001005873418762,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,0.0004771402454935,285.54705810546875,294.1499938964844,294.9164123535156,292.57666015625,295.6109313964844,294.9701232910156,285.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177968069911,7.945211599746926e-09,0.0010177887743338,-0.0198664460331201,0.0,0.0,0.0,-0.008751593530178,60.0,12.620660781860352,-0.0,-7.062891427267459e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,9.557101293466984e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,0.0001006412276183,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,7.43333512218669e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001006411403068,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0004773954569827,285.5440979003906,294.1499938964844,294.9073181152344,292.57342529296875,295.6045837402344,294.9609680175781,285.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183413978666,8.008834484485305e-09,0.0010183333652094,-0.0200330689549446,0.0,0.0,0.0,-0.0087831364944577,60.0,12.612312316894531,-0.0,-7.070444496548589e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,9.561251499690115e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,0.0001006849270197,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,7.436562736984342e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001006848397082,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0004776027926709,285.54119873046875,294.1499938964844,294.89813232421875,292.570068359375,295.5981750488281,294.9516906738281,285.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018782495521,8.060509593121878e-09,0.0010187744628638,-0.0201684031635522,0.0,0.0,0.0,-0.0088087497279047,60.0,12.602807998657228,-0.0,-7.07658287524282e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,9.565146319800988e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.0001007259415928,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,7.439591718139127e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,0.0001007258542813,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0004777973517775,285.5383605957031,294.1499938964844,294.8887939453125,292.5666198730469,295.5917663574219,294.9423828125,285.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191977489739,8.109006799372764e-09,0.0010191895999014,-0.0202954094856977,0.0,0.0,0.0,-0.0088327946141362,60.0,12.592920303344728,-0.0,-7.082345376829835e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.568397217663004e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0001007601749734,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,7.442120113410056e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.0001007600876619,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0004779597511515,285.5355224609375,294.1499938964844,294.8793029785156,292.5630798339844,295.5852966308594,294.9329833984375,285.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195438517257,8.149481978136919e-09,0.0010195357026532,-0.0204014088958501,0.0,0.0,0.0,-0.0088528590276837,60.0,12.58228588104248,-0.0,-7.087157172236402e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,9.571405098540708e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001007918399409,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,7.444459333783016e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0001007917599054,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,0.0004781100142281,285.5327453613281,294.1499938964844,294.86968994140625,292.5594482421875,295.5788269042969,294.923583984375,285.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198666714131,8.186929356668315e-09,0.0010198585223406,-0.0204994734376668,0.0,0.0,0.0,-0.0088714370504021,60.0,12.57139492034912,-0.0,-7.091609433018675e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,9.573005809215827e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001008086983347,299.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,7.445704250130802e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,0.0001008086182991,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0004781899624504,285.530029296875,294.1499938964844,294.85992431640625,292.55572509765625,295.572265625,294.9139709472656,285.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200345423072,8.206836987767474e-09,0.0010200262768194,-0.0205516126006841,0.0,0.0,0.0,-0.0088812941685318,60.0,12.558653831481934,-0.0,-7.093977671956966e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,9.57459196797572e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,0.0001008253966574,299.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,7.446937524946406e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0001008253166219,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0004782692121807,285.52734375,294.1499938964844,294.8500061035156,292.5518798828125,295.56573486328125,294.90435791015625,285.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202035773545,8.226568759539532e-09,0.001020195428282,-0.0206032861024141,0.0,0.0,0.0,-0.0088910777121782,60.0,12.545910835266112,-0.0,-7.096325305155915e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,9.575732838129623e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.0001008374092634,299.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,7.447824464179575e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,0.0001008373292279,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0004783261974807,285.5246887207031,294.1499938964844,294.83966064453125,292.5476379394531,295.5591125488281,294.8944702148437,285.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203244164586,8.240749416188464e-09,0.0010203161509707,-0.0206404216587543,0.0,0.0,0.0,-0.0088981045410037,60.0,12.531750679016112,-0.0,-7.09801213361061e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.57682786975056e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.0001008489343803,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,7.448676478816196e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.0001008488543448,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.000478380912682,285.52203369140625,294.1499938964844,294.8286437988281,292.5428161621094,295.5525207519531,294.8845520019531,285.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204433929175,8.254362526827208e-09,0.0010204351274296,-0.0206760708242654,0.0,0.0,0.0,-0.0089048668742179,60.0,12.517587661743164,-0.0,-7.099632171048142e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,9.577534365234897e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0001008563776849,299.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,7.449225813616067e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,0.0001008562976494,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0004784162156283,285.51953125,294.1499938964844,294.81695556640625,292.5373840332031,295.5457763671875,294.87384033203125,285.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205165017396,8.263135065078586e-09,0.0010205082362517,-0.0206990465521812,0.0,0.0,0.0,-0.0089092059060931,60.0,12.50042724609375,-0.0,-7.100675958326974e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,9.578237222740428e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0001008637773338,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,7.449772238032892e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0001008636972983,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0004784513439517,285.5169982910156,294.1499938964844,294.8046569824219,292.5313720703125,295.5390014648437,294.8631286621094,285.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205912403762,8.271864082587399e-09,0.0010205829748883,-0.0207219067960977,0.0,0.0,0.0,-0.0089135337620973,60.0,12.483263969421388,-0.0,-7.101714771806655e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,9.578804019838572e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,0.0001008697436191,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,7.45021243346855e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0001008696635835,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,0.0004784796619787,285.5145568847656,294.1499938964844,294.791748046875,292.5247802734375,295.5321350097656,294.85174560546875,285.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206507286056,8.278892238422486e-09,0.0010206424631178,-0.0207403115928173,0.0,0.0,0.0,-0.0089170150458812,60.0,12.464357376098633,-0.0,-7.102551791149382e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,9.579306788509712e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0001008750332402,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,7.450603879988194e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,0.0001008749604807,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0004785047785844,285.5121765136719,294.1499938964844,294.7782592773437,292.5177001953125,295.52520751953125,294.83990478515625,285.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207041632384,8.2851281391072e-09,0.0010206958977505,-0.0207566432654857,0.0,0.0,0.0,-0.0089201070368289,60.0,12.44463062286377,-0.0,-7.103293597765514e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,9.579738252796231e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.0001008795734378,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,7.450939301634207e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.0001008795006782,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0004785263445228,285.5097961425781,294.1499938964844,294.7641906738281,292.51007080078125,295.5181884765625,294.82769775390625,285.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207497980445,8.290474085015376e-09,0.0010207415325567,-0.0207706429064273,0.0,0.0,0.0,-0.0089227566495537,60.0,12.424036026000977,-0.0,-7.103930244056755e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,9.580150071997195e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,0.0001008839099085,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,7.451259443769231e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,0.000100883837149,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0004785469209309,285.5074157714844,294.1499938964844,294.7495422363281,292.5019226074219,295.5111999511719,294.8154602050781,285.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207942686975,8.295574893679714e-09,0.0010207860032096,-0.0207839999347925,0.0,0.0,0.0,-0.0089252898469567,60.0,12.403436660766602,-0.0,-7.104537047553094e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,9.580392361385748e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0001008864564937,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,7.451447163475677e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0001008863837341,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0004785590281244,285.5051574707031,294.1499938964844,294.7344055175781,292.4933166503906,295.5039978027344,294.80224609375,285.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208191815763,8.298561837705165e-09,0.0010208109160885,-0.0207918230444192,0.0,0.0,0.0,-0.00892676692456,60.0,12.380559921264648,-0.0,-7.10489302946371e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,9.580621554050596e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,0.0001008888721116,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,7.451625424437225e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,0.0001008887993521,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0004785704950336,285.5028991699219,294.1499938964844,294.71875,292.4842529296875,295.4967956542969,294.7890319824219,285.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208438616245,8.301393350507169e-09,0.0010208355961367,-0.0207992363721132,0.0,0.0,0.0,-0.0089281732216477,60.0,12.357678413391112,-0.0,-7.10522982672046e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,9.58073724177666e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.0001008900871966,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,7.451714918715879e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,0.000100890014437,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0004785762866958,285.5007019042969,294.1499938964844,294.7026062011719,292.4747314453125,295.48944091796875,294.77496337890625,285.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208553867414,8.302799336945554e-09,0.0010208471212536,-0.0208029206842184,0.0,0.0,0.0,-0.0089288670569658,60.0,12.333037376403809,-0.0,-7.1053975148061e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,9.580838377587496e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0001008911494864,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,7.451793499058113e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,0.0001008910767268,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0004785813216585,285.4985046386719,294.1499938964844,294.6860046386719,292.4648132324219,295.4820861816406,294.7608642578125,285.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020866446197,8.304030352235259e-09,0.0010208581807091,-0.0208061430603265,0.0,0.0,0.0,-0.0089294807985425,60.0,12.308391571044922,-0.0,-7.105543886609669e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,9.580830374034122e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0001008910621749,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,7.451787678292021e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0001008909894153,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0004785809433087,285.49639892578125,294.1499938964844,294.6689453125,292.4544677734375,295.4745178222656,294.74591064453125,285.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208648163825,8.303903342721242e-09,0.0010208565508946,-0.02080581150949,0.0,0.0,0.0,-0.0089294146746397,60.0,12.282052040100098,-0.0,-7.105528965212218e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
