time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,9.58080854616128e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,0.0001008908366202,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,7.451770215993747e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0001008907638606,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0004785798955708,285.4942932128906,294.1499938964844,294.6514587402344,292.4437561035156,295.4669494628906,294.7309265136719,285.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020862837322,8.303606691129062e-09,0.0010208544554188,-0.0208050329238176,0.0,0.0,0.0,-0.0089292703196406,60.0,12.255706787109377,-0.0,-7.10549343807543e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,9.580693586030976e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,0.0001008896215353,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,7.451680721715093e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,0.0001008895487757,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0004785741330124,285.4922790527344,294.1499938964844,294.63360595703125,292.43267822265625,295.45916748046875,294.7151184082031,285.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020849798806,8.302143861271816e-09,0.0010208415333181,-0.0208012014627456,0.0,0.0,0.0,-0.0089285420253872,60.0,12.227842330932615,-0.0,-7.105319355105166e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,9.58054297370836e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0001008880353765,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,7.451563578797504e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001008879626169,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,0.0004785666242241,285.49029541015625,294.1499938964844,294.6153259277344,292.4212646484375,295.4513244628906,294.698974609375,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208333842456,8.300238718561559e-09,0.0010208251187577,-0.020796213299036,0.0,0.0,0.0,-0.0089275976642966,60.0,12.199419021606444,-0.0,-7.10509269197246e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,9.580349433235824e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0001008859908324,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,7.451412238879129e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,0.0001008859180728,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.0004785569617524,285.48834228515625,294.1499938964844,294.5967102050781,292.4095153808594,295.443359375,294.6824951171875,285.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020812545903,8.297798004264223e-09,0.0010208042804151,-0.020789822563529,0.0,0.0,0.0,-0.0089263878762722,60.0,12.170388221740724,-0.0,-7.104802079993533e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,9.580139885656536e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001008837862173,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,7.451249257428572e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0001008837134577,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,0.0004785465134773,285.48638916015625,294.1499938964844,294.5777587890625,292.3974914550781,295.4353942871094,294.6659851074219,285.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207906598225,8.295161002536133e-09,0.0010207822779193,-0.0207829158753156,0.0,0.0,0.0,-0.0089250840246677,60.0,12.141351699829102,-0.0,-7.104488020104327e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,9.579843754181638e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.0001008806575555,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,7.451018609572202e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001008805920719,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0004785316996276,285.4845275878906,294.1499938964844,294.5584716796875,292.3851623535156,295.4271850585937,294.6486511230469,285.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020758296363,8.291435982243911e-09,0.0010207500308752,-0.0207731612026691,0.0,0.0,0.0,-0.0089232344180345,60.0,12.11088752746582,-0.0,-7.104044641437214e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,9.579535253578796e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0001008774124784,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,7.450778502970934e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0001008773397188,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,0.0004785163037013,285.4826965332031,294.1499938964844,294.53887939453125,292.37255859375,295.4189453125,294.6312866210937,285.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207255836576,8.287567965226117e-09,0.0010207173181697,-0.0207630321383476,0.0,0.0,0.0,-0.0089213196188211,60.0,12.08041763305664,-0.0,-7.10358420974444e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,9.579175821272656e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001008736217045,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,7.450498378602788e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0001008735562209,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0004784983466379,285.4808959960937,294.1499938964844,294.51904296875,292.3597106933594,295.4105224609375,294.6133117675781,285.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206865845248,8.283059571567719e-09,0.0010206783190369,-0.0207512248307466,0.0,0.0,0.0,-0.0089190816506743,60.0,12.048942565917969,-0.0,-7.103047749978941e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,9.578804019838572e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,0.0001008697072393,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,7.450209523085505e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0001008696417557,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0004784798074979,285.4791259765625,294.1499938964844,294.4989318847656,292.3466491699219,295.402099609375,294.5953063964844,285.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020647236146,8.27840462847007e-09,0.0010206389706581,-0.02073903568089,0.0,0.0,0.0,-0.0089167766273021,60.0,12.017460823059082,-0.0,-7.102493526645048e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,9.57838274189271e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.0001008652689051,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,7.449882104992867e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,0.0001008652034215,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0004784587654285,285.4774169921875,294.1499938964844,294.47857666015625,292.3334045410156,295.3934326171875,294.5768737792969,285.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206016013398,8.273127960478632e-09,0.001020593335852,-0.0207252148538827,0.0,0.0,0.0,-0.0089141577482223,60.0,11.985118865966797,-0.0,-7.101865406866636e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,9.577951277606188e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0001008607214316,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,7.449545955751091e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.000100860655948,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0004784372285939,285.4757385253906,294.1499938964844,294.4580078125,292.3199462890625,295.3847351074219,294.55841064453125,285.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205555008724,8.267722506616337e-09,0.0010205472353845,-0.0207110606133937,0.0,0.0,0.0,-0.0089114792644977,60.0,11.952771186828612,-0.0,-7.101222365690776e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,9.577491437084972e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.0001008558756439,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,7.449187978636473e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0001008558101602,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0004784142365679,285.4740905761719,294.1499938964844,294.4372253417969,292.30633544921875,295.3758544921875,294.5393981933594,285.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205061407759,8.261965334099841e-09,0.0010204978752881,-0.0206959825009107,0.0,0.0,0.0,-0.0089086238294839,60.0,11.919708251953123,-0.0,-7.100536691950765e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,9.577017044648528e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,0.000100850877061,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,7.448819087585434e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0001008508115774,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0004783905460499,285.4725036621094,294.1499938964844,294.41632080078125,292.2925720214844,295.36688232421875,294.52020263671875,285.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204553836956,8.256026973185726e-09,0.0010204471182078,-0.0206804331392049,0.0,0.0,0.0,-0.0089056799188256,60.0,11.88637638092041,-0.0,-7.09983041247142e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,9.576529555488378e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,0.0001008457475109,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,7.448439282597974e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,0.0001008456747513,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0004783662152476,285.470947265625,294.1499938964844,294.3952331542969,292.2786865234375,295.3577880859375,294.5007629394531,285.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204032296314,8.249926075620806e-09,0.0010203949641436,-0.0206644553691148,0.0,0.0,0.0,-0.0089026559144258,60.0,11.852788925170898,-0.0,-7.099104237795474e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,9.57603333517909e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,0.0001008405160973,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,7.448053656844422e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,0.0001008404506137,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0004783414478879,285.4693908691406,294.1499938964844,294.3739929199219,292.2646789550781,295.34869384765625,294.4813232421875,285.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102035026066,8.243719484823941e-09,0.0010203421115875,-0.0206482000648975,0.0,0.0,0.0,-0.0088995797559618,60.0,11.819194793701172,-0.0,-7.098365983893018e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,9.575526928529143e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0001008351828204,299.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,7.447659299941733e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0001008351173368,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0004783161566592,285.4678955078125,294.1499938964844,294.3526611328125,292.2506103515625,295.3393859863281,294.46148681640625,285.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202961275354,8.2373832199778e-09,0.0010202878620475,-0.0206316076219081,0.0,0.0,0.0,-0.0088964384049177,60.0,11.78514003753662,-0.0,-7.097612098050379e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,9.575014701113103e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0001008297913358,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,7.447260577464476e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0001008297258522,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0004782905743923,285.4664306640625,294.1499938964844,294.33123779296875,292.2364501953125,295.330078125,294.441650390625,285.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202414123341,8.230975900858084e-09,0.0010202332632616,-0.0206148289144039,0.0,0.0,0.0,-0.0088932635262608,60.0,11.751079559326172,-0.0,-7.096849685694907e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,9.574502473697066e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0001008243998512,299.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,7.44686258258298e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.0001008243343676,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.0004782650212291,285.4649963378906,294.1499938964844,294.30975341796875,292.2222595214844,295.320556640625,294.4215087890625,285.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201866971328,8.224573910808886e-09,0.0010201785480603,-0.0205980613827705,0.0,0.0,0.0,-0.0088900895789265,60.0,11.716736793518066,-0.0,-7.096087983882171e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,9.573988063493744e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0001008189792628,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,7.4464624049142e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,0.0001008189137792,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,0.0004782393225468,285.4635925292969,294.1499938964844,294.2882080078125,292.20806884765625,295.31103515625,294.4013366699219,285.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201317491009,8.218136393622899e-09,0.0010201234836131,-0.0205812044441699,0.0,0.0,0.0,-0.0088868988677859,60.0,11.68238925933838,-0.0,-7.095322018813023e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,9.57348383963108e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.0001008136605378,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,7.446069503203034e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0001008135950542,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0004782141186296,285.46221923828125,294.1499938964844,294.26666259765625,292.1938171386719,295.3013610839844,294.38092041015625,285.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200778488069,8.21182322141567e-09,0.0010200696997344,-0.0205646697431802,0.0,0.0,0.0,-0.0088837686926126,60.0,11.64789581298828,-0.0,-7.094570975141323e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,9.572978888172656e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,0.0001008083418128,299.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,7.445676601491868e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0001008082836051,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0004781889147125,285.4608764648437,294.1499938964844,294.2450866699219,292.1796264648437,295.2916564941406,294.36053466796875,285.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200238320976,8.205508272851603e-09,0.0010200156830251,-0.0205481331795454,0.0,0.0,0.0,-0.0088806385174393,60.0,11.613398551940918,-0.0,-7.093819931469626e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,9.572495036991312e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0001008032486424,299.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,7.445300434483215e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,0.0001008031831588,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,0.0004781647585332,285.4595642089844,294.1499938964844,294.2235107421875,292.1654357910156,295.28179931640625,294.3399353027344,285.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101997226011,8.199457113278186e-09,0.0010199639946222,-0.0205322839319705,0.0,0.0,0.0,-0.0088776387274265,60.0,11.578886985778809,-0.0,-7.0931001516783e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,9.572025010129435e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,0.0001007982937153,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,7.444934453815222e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.0001007982355076,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.000478141271742,285.45831298828125,294.1499938964844,294.2019958496094,292.1513061523437,295.2718200683594,294.3192749023437,285.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019921968691,8.193574707604512e-09,0.0010199138196185,-0.0205168779939413,0.0,0.0,0.0,-0.0088747236877679,60.0,11.54442310333252,-0.0,-7.092400267083576e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,9.571572445565836e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,0.000100793535239,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,7.444582297466695e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,0.0001007934697554,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0004781187162734,285.45709228515625,294.1499938964844,294.1805419921875,292.13726806640625,295.26177978515625,294.29852294921875,285.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198736563324,8.187916122892602e-09,0.0010198655072599,-0.0205020606517791,0.0,0.0,0.0,-0.0088719185441732,60.0,11.510037422180176,-0.0,-7.091727383112811e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,9.571125701768324e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,0.0001007888204185,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,7.444234506692737e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0001007887622108,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,0.0004780963645316,285.4558410644531,294.1499938964844,294.1591491699219,292.123291015625,295.2517395019531,294.2778015136719,285.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198256932199,8.182318822491652e-09,0.001019817427732,-0.0204874016344547,0.0,0.0,0.0,-0.0088691432029008,60.0,11.475648880004885,-0.0,-7.091061604569404e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,9.570730617269874e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,0.0001007846585707,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,7.443927461281419e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0001007846003631,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0004780766321346,285.4546813964844,294.1499938964844,294.1378479003906,292.1094665527344,295.2414855957031,294.25701904296875,285.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019783434458,8.177370780515503e-09,0.0010197752853855,-0.0204744450747966,0.0,0.0,0.0,-0.0088666910305619,60.0,11.44155502319336,-0.0,-7.090473275184196e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,9.570339898345992e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0001007805403787,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,7.443623326253146e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,0.0001007804821711,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,0.0004780571325682,285.4534912109375,294.1499938964844,294.1166687011719,292.0957336425781,295.23126220703125,294.2362365722656,285.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197415249422,8.172478693779794e-09,0.0010197332594543,-0.0204616319388151,0.0,0.0,0.0,-0.008864264935255,60.0,11.407459259033203,-0.0,-7.089891340683607e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,9.570014663040638e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0001007771206786,299.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,7.443370122928172e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.000100777062471,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,0.0004780409217346,285.452392578125,294.1499938964844,294.0956420898437,292.0821838378906,295.2208557128906,294.2154235839844,285.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197067167609,8.168407283903889e-09,0.0010196985676884,-0.0204509701579809,0.0,0.0,0.0,-0.0088622467592358,60.0,11.373831748962402,-0.0,-7.089407461080556e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,9.569694520905614e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0001007737446343,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401306152344,0.0,0.0,7.443120557582006e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0001007736864266,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,0.0004780249146278,285.4512939453125,294.1499938964844,294.0747375488281,292.0687866210937,295.21044921875,294.19464111328125,285.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196722578257,8.164389164733166e-09,0.0010196641087532,-0.0204404480755329,0.0,0.0,0.0,-0.0088602546602487,60.0,11.340202331542969,-0.0,-7.088929265819388e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,9.569455141900109e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.000100771219877,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,7.442934293067083e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0001007711616693,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0004780129529535,285.4502258300781,294.1499938964844,294.0540466308594,292.0556030273437,295.19989013671875,294.1739196777344,285.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196466464549,8.16138268078248e-09,0.0010196384973824,-0.0204325746744871,0.0,0.0,0.0,-0.0088587645441293,60.0,11.307210922241213,-0.0,-7.088571862823302e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,9.569219400873408e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0001007687460514,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,7.442751666530967e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0001007686805678,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0004780012241099,285.4491882324219,294.1499938964844,294.0335693359375,292.0426025390625,295.1893005371094,294.1531982421875,285.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196212679147,8.158426823001719e-09,0.0010196131188422,-0.0204248335212469,0.0,0.0,0.0,-0.0088572986423969,60.0,11.274218559265137,-0.0,-7.088220854711835e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,9.5690309535712e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.000100766759715,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,7.44260469218716e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,0.0001007666942314,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,0.0004779917944688,285.4481811523437,294.1499938964844,294.0132751464844,292.02984619140625,295.1786804199219,294.1325378417969,285.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196008952334,8.1560544984427e-09,0.0010195927461609,-0.020418619737029,0.0,0.0,0.0,-0.0088561223819851,60.0,11.24147129058838,-0.0,-7.08793876924574e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,9.568923996994272e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001007656246656,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,7.442521018674597e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001007655664579,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0004779864684678,285.4471740722656,294.1499938964844,293.9932556152344,292.0173645019531,295.1679992675781,294.1119384765625,285.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195892537012,8.154694697282139e-09,0.0010195811046287,-0.0204150583595037,0.0,0.0,0.0,-0.0088554481044411,60.0,11.209193229675291,-0.0,-7.087776765501985e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,9.568875975674018e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001007651153486,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,7.442483183695003e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.0001007650571409,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0004779840528499,285.4461975097656,294.1499938964844,293.9734802246094,292.005126953125,295.1572265625,294.0914611816406,285.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195838985964,8.154071196031511e-09,0.0010195757495239,-0.020413426682353,0.0,0.0,0.0,-0.0088551389053463,60.0,11.177501678466797,-0.0,-7.087702869057466e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,9.56888688961044e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.0001007652317639,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,7.44249191484414e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,0.0001007651735562,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0004779846058227,285.4452514648437,294.1499938964844,293.9540100097656,291.9931945800781,295.1463928222656,294.07110595703125,285.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195849463343,8.154182218333972e-09,0.0010195766808465,-0.0204137172549963,0.0,0.0,0.0,-0.0088551938533782,60.0,11.146354675292969,-0.0,-7.08771565882671e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,9.568967652739956e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.0001007660830509,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,7.442554488079622e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001007660248433,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,0.0004779886803589,285.4443664550781,294.1499938964844,293.934814453125,291.9815673828125,295.1354675292969,294.0509338378906,285.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195933282375,8.155172537271937e-09,0.001019585179165,-0.0204163119196891,0.0,0.0,0.0,-0.0088556846603751,60.0,11.115927696228027,-0.0,-7.087833608920846e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,9.56911317189224e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,0.000100767611002,299.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,7.442667265422642e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,0.0001007675527944,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,0.0004779959272127,285.4434814453125,294.1499938964844,293.9159851074219,291.97027587890625,295.12451171875,294.0309143066406,285.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156954223181856e-09,0.0010196004295721,-0.0204209759831428,0.0,0.0,0.0,-0.0088565684854984,60.0,11.086050033569336,-0.0,-7.088045350656105e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,9.569335816195236e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0001007699538604,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,7.44284043321386e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0001007698956527,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.0004780070739798,285.4426574707031,294.1499938964844,293.8974609375,291.9593505859375,295.1134338378906,294.0111694335937,285.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019632210955,8.159711128996605e-09,0.0010196239454671,-0.0204281955957412,0.0,0.0,0.0,-0.0088579347357153,60.0,11.05693817138672,-0.0,-7.088372910857288e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.569629037287086e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0001007730461424,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,7.443068898282945e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0001007729879347,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0004780217132065,285.4418334960937,294.1499938964844,293.8793334960937,291.94879150390625,295.1023254394531,293.9915771484375,285.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.163341114197921e-09,0.0010196550283581,-0.0204377025365829,0.0,0.0,0.0,-0.0088597340509295,60.0,11.02841567993164,-0.0,-7.08880492084063e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
