time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,9.570008114678784e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,0.0001007770260912,299.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,7.443362846970558e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,0.0001007769678835,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0004780406306963,285.4410705566406,294.1499938964844,293.861572265625,291.9385986328125,295.09112548828125,293.9722900390625,285.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197033407166,8.168036025324454e-09,0.0010196951916441,-0.020449997857213,0.0,0.0,0.0,-0.0088620614260435,60.0,11.000720024108888,-0.0,-7.08936340743094e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,9.57046213443391e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.0001007818063953,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,7.443715730914846e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0001007817554636,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.000478063331684,285.4403381347656,294.1499938964844,293.84423828125,291.9288635253906,295.07989501953125,293.9532470703125,285.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173671517397452e-09,0.0010197433875873,-0.0204647574573755,0.0,0.0,0.0,-0.0088648553937673,60.0,10.973694801330566,-0.0,-7.090033449230759e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,9.571008558850735e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0001007875616778,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,7.444140646839514e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.0001007875034702,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.000478090631077,285.4396057128906,294.1499938964844,293.82733154296875,291.9195251464844,295.068603515625,293.9345092773437,285.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198095114901,8.180456312345541e-09,0.0010198013624176,-0.020482525229454,0.0,0.0,0.0,-0.0088682193309068,60.0,10.947592735290527,-0.0,-7.090839915235847e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,9.571638656780124e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0001007941973512,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,7.44463104638271e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0001007941464195,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0004781221214216,285.4389343261719,294.1499938964844,293.8108825683594,291.9106750488281,295.0572509765625,293.9161071777344,285.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198765667155,8.188290046007296e-09,0.0010198683012276,-0.0205030404031276,0.0,0.0,0.0,-0.0088721020147204,60.0,10.92234230041504,-0.0,-7.091771436762428e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,9.572361159371212e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0001008018007269,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,7.445192750310525e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0001008017497952,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0004781582101713,285.43829345703125,294.1499938964844,293.7948913574219,291.9022521972656,295.0458679199219,293.8980712890625,285.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199532844126,8.197265088938366e-09,0.00101994513534,-0.0205265432596206,0.0,0.0,0.0,-0.0088765518739819,60.0,10.897978782653809,-0.0,-7.092839382494277e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,9.573170973453672e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0001008103281492,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,7.445822120644152e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0001008102772175,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0004781986644957,285.43768310546875,294.1499938964844,293.7794189453125,291.89434814453125,295.034423828125,293.8803100585937,285.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200394317507,8.207333479504086e-09,0.0010200311662629,-0.0205529108643531,0.0,0.0,0.0,-0.0088815428316593,60.0,10.874407768249512,-0.0,-7.094036647004033e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,9.574086288921536e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.000100819968793,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,7.446534436894581e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0001008199105854,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,0.0004782444157171,285.4371032714844,294.1499938964844,293.7644348144531,291.886962890625,295.0229797363281,293.8630065917969,285.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201367549598,8.218717262309383e-09,0.0010201284894719,-0.0205827243626117,0.0,0.0,0.0,-0.0088871866464614,60.0,10.852006912231444,-0.0,-7.09539094145839e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,9.5750845503062e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0001008304825518,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,7.447310781572014e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,0.0001008304243441,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0004782942996826,285.4365539550781,294.1499938964844,293.75,291.880126953125,295.011474609375,293.8460693359375,285.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.231136661152051e-09,0.0010202346602454,-0.0206152480095624,0.0,0.0,0.0,-0.0088933426886796,60.0,10.830439567565918,-0.0,-7.096868870348771e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,9.576159209245816e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0001008417966659,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,7.448146061506122e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.0001008417384582,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0004783479671459,285.43603515625,294.1499938964844,293.73590087890625,291.87384033203125,294.9999389648437,293.82958984375,285.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203572455793,8.244501081833278e-09,0.0010203489800915,-0.0206502489745616,0.0,0.0,0.0,-0.008899969048798,60.0,10.810115814208984,-0.0,-7.098459064991405e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,9.577260061632842e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,0.0001008533799904,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,7.449002441717312e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0001008533290587,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,0.0004784029733855,285.435546875,294.1499938964844,293.721923828125,291.8681030273437,294.9884033203125,293.8134155273437,285.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204743593931,8.258194128529794e-09,0.0010204660939052,-0.0206861067563295,0.0,0.0,0.0,-0.0089067565277218,60.0,10.790708541870115,-0.0,-7.1000883394845e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,9.578384924679996e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001008652252494,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,7.449877011822537e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0001008651743177,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0004784591728821,285.43511962890625,294.1499938964844,293.70806884765625,291.8629150390625,294.9768371582031,293.7976379394531,285.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205940343439,8.272190044067429e-09,0.0010205857688561,-0.0207227580249309,0.0,0.0,0.0,-0.0089136948809027,60.0,10.772461891174316,-0.0,-7.101753851657122e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,9.579530888004228e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0001008772887871,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,7.450767589034513e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.0001008772378554,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,0.0004785163910128,285.4346923828125,294.1499938964844,293.6943359375,291.8582763671875,294.9652404785156,293.7821044921875,285.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207159211859,8.286442643168357e-09,0.001020707655698,-0.0207600835710763,0.0,0.0,0.0,-0.0089207608252763,60.0,10.75518798828125,-0.0,-7.103449917167381e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,9.580690675647928e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.0001008895051199,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,7.451669807778671e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0001008894541882,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,0.0004785743367392,285.4342956542969,294.1499938964844,293.6807556152344,291.8541564941406,294.9536437988281,293.76690673828125,285.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300873766131645e-09,0.0010208310559391,-0.0207978747785091,0.0,0.0,0.0,-0.0089279143139719,60.0,10.738937377929688,-0.0,-7.10516800950245e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,9.581861377228051e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0001009018305921,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,7.452580030076206e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0001009017796604,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0004786328354384,285.4339294433594,294.1499938964844,293.66729736328125,291.8505554199219,294.9420166015625,293.751953125,285.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209638858214,8.315438115857887e-09,0.0010209555039182,-0.020836018025875,0.0,0.0,0.0,-0.0089351348578929,60.0,10.723711967468262,-0.0,-7.106901733777704e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,9.583036444382742e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.000100914206996,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,7.453494617948309e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0001009141560643,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,0.0004786915378645,285.4336242675781,294.1499938964844,293.6539611816406,291.847412109375,294.93035888671875,293.7372131347656,285.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021088915877,8.33006108535983e-09,0.0010210805339738,-0.0208743102848529,0.0,0.0,0.0,-0.0089423842728137,60.0,10.709484100341797,-0.0,-7.108643274023052e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,9.584209328750148e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001009265542961,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,7.454406295437366e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.0001009265033644,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0004787501238752,285.4333190917969,294.1499938964844,293.6407470703125,291.84478759765625,294.918701171875,293.7226867675781,285.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021213713102,8.344652968617083e-09,0.0010212053311988,-0.0209125261753797,0.0,0.0,0.0,-0.0089496178552508,60.0,10.696035385131836,-0.0,-7.110380551011988e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,9.58538003033027e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001009388870443,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,7.455317245330662e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0001009388361126,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0004788086516782,285.4330749511719,294.1499938964844,293.627685546875,291.84259033203125,294.9070129394531,293.7084045410156,285.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213382774963,8.359223535592264e-09,0.0010213298955932,-0.0209506824612617,0.0,0.0,0.0,-0.0089568411931395,60.0,10.683760643005373,-0.0,-7.112115696372713e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,9.586541273165494e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0001009511033771,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,7.45621946407482e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.0001009510524454,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,0.0004788666265085,285.4328308105469,294.1499938964844,293.61474609375,291.8408508300781,294.89532470703125,293.6942138671875,285.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.373663540339749e-09,0.0010214534122496,-0.0209884960204362,0.0,0.0,0.0,-0.008963999338448,60.0,10.67196559906006,-0.0,-7.113835920335988e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,9.587685053702444e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,0.0001009631523629,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,7.457109313691035e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,0.0001009631014312,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0004789237573277,285.4326477050781,294.1499938964844,293.6019592285156,291.83953857421875,294.88360595703125,293.68035888671875,285.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215834481641,8.387893934980184e-09,0.0010215750662609,-0.0210257638245821,0.0,0.0,0.0,-0.0089710541069507,60.0,10.661547660827637,-0.0,-7.11553127530351e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,9.58882155828178e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,0.0001009751213132,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,7.457993342541158e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001009750703815,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,0.0004789805389009,285.4324645996094,294.1499938964844,293.5892639160156,291.8386535644531,294.87188720703125,293.6665344238281,285.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217045200988,8.402038176313908e-09,0.0010216960217803,-0.0210628025233745,0.0,0.0,0.0,-0.008978066034615,60.0,10.651294708251951,-0.0,-7.117215972129999e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,9.58991440711543e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0001009866246022,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,7.458843174390495e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001009865809464,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0004790351667907,285.4323425292969,294.1499938964844,293.57672119140625,291.8381652832031,294.86016845703125,293.6530456542969,285.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102182070259,8.415635299741098e-09,0.0010218123206868,-0.0210984107106924,0.0,0.0,0.0,-0.0089848069474101,60.0,10.642624855041504,-0.0,-7.118836009567532e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,9.59100725594908e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001009981351671,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,7.459693006239831e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.0001009980842354,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,0.0004790897364728,285.4322204589844,294.1499938964844,293.5643310546875,291.83807373046875,294.84844970703125,293.6395568847656,285.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219370014965,8.429228870454608e-09,0.001021928503178,-0.0211340077221393,0.0,0.0,0.0,-0.00899154599756,60.0,10.633956909179688,-0.0,-7.120456047005065e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,9.592030983185396e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0001010089181363,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,7.460488996002823e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0001010088672046,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0004791409010067,285.4321594238281,294.1499938964844,293.55206298828125,291.8383483886719,294.8367004394531,293.6264343261719,285.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220459662377,8.441968901706787e-09,0.0010220374679192,-0.0211673714220523,0.0,0.0,0.0,-0.0089978612959384,60.0,10.626890182495115,-0.0,-7.121974476831383e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,9.593025606591254e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0001010193809634,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,7.461262430297211e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0001010193300317,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0004791905521415,285.43212890625,294.1499938964844,293.5399169921875,291.8389892578125,294.824951171875,293.61346435546875,285.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221515549346,8.454333233487432e-09,0.0010221430566161,-0.0211997497826814,0.0,0.0,0.0,-0.009003990329802,60.0,10.620468139648438,-0.0,-7.12344814246535e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,9.593973663868384e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0001010293708532,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,7.461999484803528e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0001010293199215,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0004792379331775,285.4321594238281,294.1499938964844,293.5279235839844,291.8399963378906,294.8132019042969,293.6006774902344,285.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222523706033,8.466131795614729e-09,0.0010222438722848,-0.0212306473404169,0.0,0.0,0.0,-0.0090098390355706,60.0,10.61465072631836,-0.0,-7.124855017082157e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,9.594915172783658e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0001010392807074,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,7.462732173735276e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001010392370517,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0004792849940713,285.4321594238281,294.1499938964844,293.5160827636719,291.84130859375,294.8014831542969,293.587890625,285.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223528370261,8.477845980792154e-09,0.0010223443387076,-0.0212613232433795,0.0,0.0,0.0,-0.0090156476944684,60.0,10.60883331298828,-0.0,-7.126251233557923e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,9.595763549441472e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,0.0001010482155834,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,7.463392103090882e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0001010481646517,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,0.0004793273692484,285.4322509765625,294.1499938964844,293.5043334960937,291.84295654296875,294.78973388671875,293.5754089355469,285.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224427096545,8.488396652239771e-09,0.001022434211336,-0.0212889518588781,0.0,0.0,0.0,-0.0090208761394023,60.0,10.604307174682615,-0.0,-7.127508894200218e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,9.596602467354388e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.0001010570485959,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,7.464044028893113e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0001010569976642,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,0.0004793692787643,285.43231201171875,294.1499938964844,293.4927673339844,291.8448791503906,294.7779846191406,293.5629577636719,285.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022532233037,8.498829195957569e-09,0.0010225237347185,-0.0213162712752819,0.0,0.0,0.0,-0.0090260496363043,60.0,10.599781036376951,-0.0,-7.128753054530534e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,9.597353346180172e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0001010649575619,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,7.464628288289532e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001010649066301,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.0004794067936018,285.43243408203125,294.1499938964844,293.4813232421875,291.8471069335937,294.7662658691406,293.55078125,285.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226116282865,8.508167503862296e-09,0.001022603129968,-0.0213407259434461,0.0,0.0,0.0,-0.009030676446855,60.0,10.596270561218262,-0.0,-7.12986647499747e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,9.598089673090726e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0001010727064567,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,7.465200906153768e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.000101072655525,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,0.0004794435808435,285.4325561523437,294.1499938964844,293.4700012207031,291.849609375,294.7545166015625,293.5386047363281,285.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226904414594,8.517321070655726e-09,0.0010226819431409,-0.0213646963238716,0.0,0.0,0.0,-0.0090352175757288,60.0,10.592759132385254,-0.0,-7.130957868639598e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,9.598738688509913e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,0.0001010795385809,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,7.465705130016431e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,0.0001010794949252,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0004794760025106,285.4327392578125,294.1499938964844,293.4588317871094,291.8523864746094,294.7427978515625,293.52667236328125,285.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227587772533,8.525390171598701e-09,0.0010227502789348,-0.0213858261704444,0.0,0.0,0.0,-0.0090392138808965,60.0,10.590154647827148,-0.0,-7.131920654046553e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,9.5993687864393e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.0001010861742543,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,7.466194801963866e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001010861233226,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,0.0004795074637513,285.43292236328125,294.1499938964844,293.44781494140625,291.8553771972656,294.7310791015625,293.5147705078125,285.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228265309706,8.533217688011518e-09,0.0010228180326521,-0.0214063245803117,0.0,0.0,0.0,-0.0090430984273552,60.0,10.587550163269045,-0.0,-7.132854307201343e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,9.599899203749374e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0001010917549137,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,7.46660734876059e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.000101091711258,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.0004795339773409,285.4331359863281,294.1499938964844,293.4369201660156,291.858642578125,294.7193603515625,293.5031433105469,285.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228820610791,8.539807971885693e-09,0.0010228734463453,-0.0214235838502645,0.0,0.0,0.0,-0.0090463617816567,60.0,10.585832595825195,-0.0,-7.133640167467092e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,9.600381599739194e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.0001010968335322,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,7.46698206057772e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001010967826005,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0004795580462086,285.43341064453125,294.1499938964844,293.4261779785156,291.8620910644531,294.7076721191406,293.4916076660156,285.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229331674054,8.545796070791312e-09,0.0010229246690869,-0.0214392635971307,0.0,0.0,0.0,-0.009049329906702,60.0,10.584447860717772,-0.0,-7.134354262916531e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,9.600802877685056e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0001011012645903,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,7.46731020626612e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0001011012209346,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.0004795791173819,285.43365478515625,294.1499938964844,293.41558837890625,291.8657531738281,294.69598388671875,293.480224609375,285.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022977870889,8.551026553504926e-09,0.0010229693725705,-0.0214529633522033,0.0,0.0,0.0,-0.0090519227087497,60.0,10.583422660827637,-0.0,-7.134978829981264e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,9.601197962183504e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0001011054264381,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,7.467617251677439e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001011053827824,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0004795988497789,285.4339294433594,294.1499938964844,293.4051513671875,291.86962890625,294.6842956542969,293.4688415527344,285.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230210609734,8.555931962916931e-09,0.0010230124462395,-0.0214658062905073,0.0,0.0,0.0,-0.0090543609112501,60.0,10.582395553588867,-0.0,-7.135563606652795e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,9.601447527529672e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,0.0001011080530588,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,7.467810792149976e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,0.0001011080094031,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0004796113353222,285.43426513671875,294.1499938964844,293.39483642578125,291.8736572265625,294.6726379394531,293.4577941894531,285.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230463230982,8.559021935639066e-09,0.0010230378247797,-0.0214738994836807,0.0,0.0,0.0,-0.0090558873489499,60.0,10.582173347473145,-0.0,-7.135932378332654e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,9.601673809811472e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001011104395729,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,7.46798759792e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001011103959172,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0004796226567123,285.4346008300781,294.1499938964844,293.3846740722656,291.8778686523437,294.6609802246094,293.4467163085937,285.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230713523924,8.561831243980578e-09,0.0010230627376586,-0.0214812532067298,0.0,0.0,0.0,-0.0090572843328118,60.0,10.581951141357422,-0.0,-7.136267754503933e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,9.601772762835026e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,0.0001011114800348,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,7.46806399547495e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0001011114363791,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,0.0004796276043634,285.4349670410156,294.1499938964844,293.3746337890625,291.8822021484375,294.6493530273437,293.4359436035156,285.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230806656181,8.563045383880308e-09,0.0010230721672996,-0.0214844346046447,0.0,0.0,0.0,-0.0090578813105821,60.0,10.582269668579102,-0.0,-7.136412705222028e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
