time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,9.601844794815406e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,0.0001011122367344,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,7.468120020348579e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,0.0001011121930787,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,0.0004796312132384,285.4353332519531,294.1499938964844,293.36474609375,291.88671875,294.63775634765625,293.4251403808594,285.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230893967673,8.56392734505107e-09,0.0010230808984488,-0.0214867424219846,0.0,0.0,0.0,-0.0090583246201276,60.0,10.582587242126465,-0.0,-7.136517155004185e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,9.601756028132512e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0001011112981359,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,7.468050898751244e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0001011112544802,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,0.0004796267603524,285.4357604980469,294.1499938964844,293.35504150390625,291.8913269042969,294.62615966796875,293.4146423339844,285.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230785701423,8.562799358458051e-09,0.0010230699554085,-0.0214837901294231,0.0,0.0,0.0,-0.0090577593073248,60.0,10.583377838134766,-0.0,-7.136382862427126e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,9.601638157619163e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001011100612231,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,7.467959221685305e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0001011100175674,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,0.0004796209104824,285.4361877441406,294.1499938964844,293.345458984375,291.8960266113281,294.61456298828125,293.4041748046875,285.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230671614408,8.561316988675571e-09,0.0010230586631223,-0.0214799083769321,0.0,0.0,0.0,-0.0090570310130715,60.0,10.58416748046875,-0.0,-7.136205937285922e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,9.601346391718836e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,0.000101106983493,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,7.467732211807743e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0001011069398373,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,0.0004796063003595,285.4366455078125,294.1499938964844,293.33599853515625,291.9008483886719,294.60302734375,293.3939819335937,285.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230345651507,8.557657693586407e-09,0.0010230260668322,-0.0214703269302845,0.0,0.0,0.0,-0.0090552102774381,60.0,10.585312843322754,-0.0,-7.135769664046165e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,9.600975317880513e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001011030763038,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,7.46744335629046e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.000101103032648,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0004795877903234,285.4371337890625,294.1499938964844,293.32672119140625,291.90576171875,294.59149169921875,293.3838806152344,285.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229948675259,8.553019625878733e-09,0.0010229863692075,-0.0214581806212663,0.0,0.0,0.0,-0.0090529108420014,60.0,10.586584091186523,-0.0,-7.135216151255008e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,9.600500925444068e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001010980777209,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,7.46707446523942e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001010980340652,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0004795640998054,285.4376525878906,294.1499938964844,293.3175964355469,291.9107360839844,294.5799865722656,293.3739624023437,285.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022944226861,8.547091034927234e-09,0.0010229356121271,-0.0214426554739475,0.0,0.0,0.0,-0.0090499715879559,60.0,10.587957382202148,-0.0,-7.134509161232927e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,9.599988698028028e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001010926789604,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,7.466675742762163e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001010926353046,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.0004795384884346,285.43817138671875,294.1499938964844,293.30859375,291.9157409667969,294.5684814453125,293.364013671875,285.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228913743048,8.540689933056456e-09,0.0010228828759863,-0.0214258916676044,0.0,0.0,0.0,-0.0090468088164925,60.0,10.589329719543455,-0.0,-7.133745327791986e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,9.5992349088192e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001010847481666,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,7.46608930057846e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001010847045108,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0004795008862856,285.438720703125,294.1499938964844,293.2997741699219,291.9208374023437,294.5570068359375,293.3544616699219,285.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228090686723,8.531285011770251e-09,0.0010228005703538,-0.0214012637734413,0.0,0.0,0.0,-0.0090421363711357,60.0,10.590827941894531,-0.0,-7.13262338081222e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,9.598451288184152e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001010764899547,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,7.465479575330392e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.0001010764462989,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0004794617125298,285.4393005371094,294.1499938964844,293.29107666015625,291.9259338378906,294.5455627441406,293.3448791503906,285.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227267630398,8.521500838298834e-09,0.0010227182647213,-0.0213756430894136,0.0,0.0,0.0,-0.0090372925624251,60.0,10.592326164245604,-0.0,-7.131456669640104e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,9.597493772162125e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0001010664054774,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,7.464734517270699e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001010663618217,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.0004794138949364,285.4399108886719,294.1499938964844,293.28253173828125,291.9310302734375,294.5341796875,293.33563232421875,285.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226231534034,8.509552174018609e-09,0.0010226146550849,-0.0213443525135517,0.0,0.0,0.0,-0.0090313619002699,60.0,10.593866348266602,-0.0,-7.130032031454905e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,9.59650133154355e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001010559499263,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,7.463962538167834e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001010559062706,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0004793643020093,285.4405212402344,294.1499938964844,293.274169921875,291.9361572265625,294.52276611328125,293.32635498046875,285.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225189616903,8.497170966847989e-09,0.0010225104633718,-0.0213119275867939,0.0,0.0,0.0,-0.0090252328664064,60.0,10.59540557861328,-0.0,-7.128555523649993e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,9.595313167665154e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001010434425552,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,7.463038491550833e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,0.0001010433988994,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.0004793049884028,285.441162109375,294.1499938964844,293.26593017578125,291.9412536621094,294.5114440917969,293.3174133300781,285.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223906720057,8.482353486272132e-09,0.0010223821736872,-0.0212731286883354,0.0,0.0,0.0,-0.0090178791433572,60.0,10.596864700317385,-0.0,-7.126788403866159e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,9.594091534381732e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001010305786621,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,7.46208825148642e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,0.0001010305350064,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0004792439867742,285.4418029785156,294.1499938964844,293.2578430175781,291.94635009765625,294.5001220703125,293.3084411621094,285.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222619166597,8.467119450017435e-09,0.0010222535347566,-0.021233232691884,0.0,0.0,0.0,-0.0090103344991803,60.0,10.598323822021484,-0.0,-7.124972256633556e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,9.592696733307092e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0001010158885037,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,7.461003406206146e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.000101015844848,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0004791743122041,285.4425048828125,294.1499938964844,293.2499389648437,291.9513854980469,294.48883056640625,293.2998352050781,285.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221116244792,8.449722699310769e-09,0.0010221031261608,-0.0211876779794693,0.0,0.0,0.0,-0.0090017030015587,60.0,10.599615097045898,-0.0,-7.122898892930607e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,9.591225534677504e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,0.0001010003979899,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,7.459858898073435e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0001010003543342,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,0.0004791008250322,285.4432373046875,294.1499938964844,293.2421569824219,291.9563903808594,294.47760009765625,293.29132080078125,285.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219546966254,8.431378262230282e-09,0.0010219461983069,-0.0211396366357803,0.0,0.0,0.0,-0.008992607705295,60.0,10.60084056854248,-0.0,-7.120712552932673e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,9.589664114173502e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,0.0001009839543257,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,7.458644540747628e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.00010098391067,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,0.0004790228267665,285.4439697265625,294.1499938964844,293.23455810546875,291.9613342285156,294.4664001464844,293.2829895019531,285.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217882227152,8.411907614913616e-09,0.0010217797243967,-0.0210886485874652,0.0,0.0,0.0,-0.0089829554781317,60.0,10.601938247680664,-0.0,-7.11839192035768e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,9.588064131094144e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001009670959319,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,7.457399624399841e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001009670595522,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,0.0004789429076481,285.4447021484375,294.1499938964844,293.2270812988281,291.9661865234375,294.4552001953125,293.2746276855469,285.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216195369139,8.391952910358214e-09,0.0010216111550107,-0.0210363902151584,0.0,0.0,0.0,-0.0089730732142925,60.0,10.603034019470217,-0.0,-7.116014444363827e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,9.586289525032043e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,0.0001009484112728,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,7.45601937524043e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.000100948367617,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,0.0004788542573805,285.44549560546875,294.1499938964844,293.21978759765625,291.970947265625,294.444091796875,293.26666259765625,285.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214283829554,8.369825721388224e-09,0.0010214200010523,-0.0209784470498561,0.0,0.0,0.0,-0.0089620938524603,60.0,10.603678703308104,-0.0,-7.113379041356893e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,9.584482904756442e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,0.0001009293919196,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,7.454614387825131e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0001009293482638,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0004787640355061,285.4462890625,294.1499938964844,293.212646484375,291.9756164550781,294.4329833984375,293.2586669921875,285.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021237228997,8.347306845735147e-09,0.0010212288470938,-0.0209194738417863,0.0,0.0,0.0,-0.008950937539339,60.0,10.60432243347168,-0.0,-7.1106967425294e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,9.58256277954206e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,0.0001009091647574,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,7.45312063372694e-05,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001009091283776,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0004786681092809,285.4471130371094,294.1499938964844,293.2056579589844,291.98016357421875,294.42193603515625,293.2510070800781,285.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210309410467,8.323361555540032e-09,0.0010210226755589,-0.0208567678928375,0.0,0.0,0.0,-0.0089390594512224,60.0,10.60456371307373,-0.0,-7.107845334530793e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,9.580609912518412e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001008885956252,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,7.451601413777098e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0001008885592455,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,0.0004785705532412,285.4479675292969,294.1499938964844,293.1988220214844,291.9845886230469,294.4109191894531,293.24334716796875,285.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299014808699212e-09,0.0010208159219473,-0.020793005824089,0.0,0.0,0.0,-0.008926996961236,60.0,10.60480499267578,-0.0,-7.104946320168892e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,9.578554454492404e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,0.0001008669569273,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,7.450002885889262e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001008669132716,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,0.0004784679040312,285.4488220214844,294.1499938964844,293.1921691894531,291.9888916015625,294.39996337890625,293.2359924316406,285.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206036968156,8.273390861290864e-09,0.0010205954313278,-0.020725904032588,0.0,0.0,0.0,-0.0089142872020602,60.0,10.604524612426758,-0.0,-7.10189667074701e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,9.57646843744442e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,0.0001008449835353,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,7.448380347341299e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0001008449471555,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0004783636832144,285.44970703125,294.1499938964844,293.1856689453125,291.9930114746094,294.3890075683594,293.2286682128906,285.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247384108983624e-09,0.0010203743586316,-0.0206577982753515,0.0,0.0,0.0,-0.0089014014229178,60.0,10.604242324829102,-0.0,-7.09880154659004e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,9.574303112458438e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0001008221806841,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,7.446695963153616e-05,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,0.0001008221443044,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0004782555333804,285.4506225585937,294.1499938964844,293.1793212890625,291.9969787597656,294.3781433105469,293.2216491699219,285.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201503755524,8.220387925916839e-09,0.0010201422264799,-0.0205870997160673,0.0,0.0,0.0,-0.0088880117982625,60.0,10.603365898132324,-0.0,-7.095589893424403e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,9.572096314514056e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0001007989412755,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,7.44497956475243e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0001007989048957,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0004781453171744,285.4515686035156,294.1499938964844,293.1731262207031,292.0007629394531,294.3673400878906,293.2147827148437,285.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199152166023,8.192880152080306e-09,0.0010199069511145,-0.0205150619149208,0.0,0.0,0.0,-0.0088743744418025,60.0,10.602232933044434,-0.0,-7.092317844126228e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,9.569848771207036e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001007752725854,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,7.443231152137741e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,0.0001007752362056,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,0.0004780330637004,285.4525451660156,294.1499938964844,293.1671142578125,292.0043640136719,294.3565979003906,293.20806884765625,285.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196755174547,8.164865228366125e-09,0.0010196673683822,-0.0204416941851377,0.0,0.0,0.0,-0.0088604865595698,60.0,10.60078239440918,-0.0,-7.08898610923825e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,9.567572851665318e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.000100751305581,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,7.44146091165021e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001007512692012,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,0.0004779193550348,285.4534912109375,294.1499938964844,293.1612243652344,292.0077819824219,294.3458251953125,293.20135498046875,285.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194343049079,8.136488816035126e-09,0.0010194261558353,-0.0203673802316188,0.0,0.0,0.0,-0.0088464263826608,60.0,10.59932804107666,-0.0,-7.08561245232886e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.565290383761749e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.000100727273093,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,7.43968557799235e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0001007272367132,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,0.0004778053553309,285.4544982910156,294.1499938964844,293.1555480957031,292.0109558105469,294.3351745605469,293.19500732421875,285.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191897163167,8.10804046125213e-09,0.0010191815672442,-0.0202928781509399,0.0,0.0,0.0,-0.0088323168456554,60.0,10.597052574157717,-0.0,-7.082230979449379e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,9.562983177602292e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,0.0001007029713946,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,7.437891326844692e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,0.0001007029350148,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0004776901041623,285.4555053710937,294.1499938964844,293.1499938964844,292.0138854980469,294.32452392578125,293.18865966796875,285.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189447784796,8.079276803130142e-09,0.0010189367458224,-0.0202175509184598,0.0,0.0,0.0,-0.0088180629536509,60.0,10.59477424621582,-0.0,-7.078812558347637e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,9.561170008964837e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0001006838792818,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,7.436481246259063e-05,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.000100683842902,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.0004775995621457,285.4565734863281,294.1499938964844,293.1448059082031,292.0166015625,294.3140563964844,293.1830139160156,285.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187507141381,8.056677103240872e-09,0.0010187426814809,-0.0201583635061979,0.0,0.0,0.0,-0.0088068544864654,60.0,10.591870307922363,-0.0,-7.076127417349198e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,9.5593451987952e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0001006646634778,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,7.435061706928536e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.000100664627098,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.0004775084089487,285.4576416015625,294.1499938964844,293.1401672363281,292.01910400390625,294.3035888671875,293.1773986816406,286.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185565333813,8.033924636663414e-09,0.0010185485007241,-0.020098777487874,0.0,0.0,0.0,-0.008795578032732,60.0,10.588964462280272,-0.0,-7.073424512782367e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,9.557600424159318e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.0001006462916848,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,7.433704740833491e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.000100646255305,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0004774212720803,285.4587097167969,294.1499938964844,293.1360168457031,292.0213928222656,294.2930908203125,293.1715087890625,286.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183722479268,8.012174035343378e-09,0.0010183642152696,-0.0200418122112751,0.0,0.0,0.0,-0.0087848035618662,60.0,10.586137771606444,-0.0,-7.070840979395143e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,9.556025906931608e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0001006297025014,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,7.432479469571263e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.0001006296661216,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0004773426044266,285.45977783203125,294.1499938964844,293.1323547363281,292.0234680175781,294.2826843261719,293.1658630371094,286.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182021651417,7.992537298662228e-09,0.0010181941324844,-0.0199903864413499,0.0,0.0,0.0,-0.0087750582024455,60.0,10.583224296569824,-0.0,-7.068509688679114e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,9.555101132718846e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0001006199672701,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,7.43175987736322e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,0.0001006199308903,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0004772963875439,285.4609069824219,294.1499938964844,293.1291809082031,292.0253601074219,294.2724304199219,293.1611022949219,286.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181047255173,7.980999860990323e-09,0.0010180966928601,-0.0199601706117391,0.0,0.0,0.0,-0.0087693445384502,60.0,10.579766273498535,-0.0,-7.06713976228457e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,9.55414870986715e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001006099337246,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,7.431019184878096e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,0.0001006099046207,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0004772488318849,285.4620361328125,294.1499938964844,293.1264343261719,292.0270690917969,294.2621765136719,293.15631103515625,286.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180039098486,7.969124027340513e-09,0.0010179958771914,-0.0199290681630373,0.0,0.0,0.0,-0.0087634604424238,60.0,10.576312065124512,-0.0,-7.065729334954085e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.553481504553928e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,0.0001006029051495,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,7.430500409100205e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0001006028687697,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,0.000477215507999,285.46319580078125,294.1499938964844,293.1241455078125,292.028564453125,294.25201416015625,293.1519470214844,286.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017932430841,7.960792025585306e-09,0.0010179245145991,-0.019907247275114,0.0,0.0,0.0,-0.0087593290954828,60.0,10.572710037231444,-0.0,-7.064740259465907e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,9.552852134220302e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,0.0001005962840281,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,7.43001073715277e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0001005962476483,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0004771841049659,285.46435546875,294.1499938964844,293.12225341796875,292.0299072265625,294.2418518066406,293.1475830078125,286.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178638622164,7.952942304711996e-09,0.0010178559459745,-0.0198866911232471,0.0,0.0,0.0,-0.0087554305791854,60.0,10.56910514831543,-0.0,-7.063808737939328e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,9.552852861816064e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0001005962840281,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,7.43001073715277e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,0.0001005962476483,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0004771841049659,285.4655456542969,294.1499938964844,293.12078857421875,292.0310974121094,294.2319641113281,293.1444702148437,286.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017864444293,7.95293164657096e-09,0.0010178564116358,-0.0198866613209247,0.0,0.0,0.0,-0.0087554287165403,60.0,10.565155029296877,-0.0,-7.063807316853854e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,9.55286668613553e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0001005964295472,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,7.430021651089191e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,0.0001005963931675,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,0.0004771848034579,285.4667663574219,294.1499938964844,293.11968994140625,292.0321044921875,294.2220764160156,293.1413269042969,286.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178653756156,7.953088854151247e-09,0.0010178574593737,-0.0198870748281478,0.0,0.0,0.0,-0.0087555050849914,60.0,10.561203002929688,-0.0,-7.06382650150772e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
