time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,9.55289142439142e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0001005966914817,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,7.430040568578988e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,0.0001005966551019,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0004771860549226,285.4679870605469,294.1499938964844,293.11895751953125,292.032958984375,294.21221923828125,293.1383056640625,286.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178692173212,7.953387282100266e-09,0.0010178613010793,-0.0198878552764654,0.0,0.0,0.0,-0.0087556596845388,60.0,10.55722427368164,-0.0,-7.063861318101773e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,9.552964911563322e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.0001005974627332,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,7.43009804864414e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0001005974263534,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0004771897220052,285.46923828125,294.1499938964844,293.1185913085937,292.0336608886719,294.2023620605469,293.1352844238281,286.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017874921672,7.954285230482583e-09,0.0010178670054301,-0.019890209659934,0.0,0.0,0.0,-0.0087560946121811,60.0,10.553242683410645,-0.0,-7.063968610054874e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,9.553853305988014e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,0.0001006068196147,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,7.430788537021726e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0001006067832349,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0004772341053467,285.4705505371094,294.1499938964844,293.1185302734375,292.03424072265625,294.193115234375,293.1343078613281,286.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179698001593,7.965343051807851e-09,0.0010179617675021,-0.0199191682040691,0.0,0.0,0.0,-0.0087615773081779,60.0,10.548752784729004,-0.0,-7.06528098248782e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,9.554740245221184e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0001006161546683,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,7.431478297803551e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,0.0001006161182885,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0004772784013766,285.4718933105469,294.1499938964844,293.1187744140625,292.03466796875,294.183837890625,293.1333312988281,286.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180642129853,7.976377780494204e-09,0.0010180561803281,-0.0199480671435594,0.0,0.0,0.0,-0.0087670478969812,60.0,10.544261932373049,-0.0,-7.066591223292562e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,9.555137512506916e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0001006203456199,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,7.431787526002154e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0001006203092401,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0004772982792928,285.47320556640625,294.1499938964844,293.11932373046875,292.03497314453125,294.1742858886719,293.13134765625,286.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181084508076,7.981322269756674e-09,0.0010181005345657,-0.0199610143899917,0.0,0.0,0.0,-0.0087695093825459,60.0,10.540091514587402,-0.0,-7.067177421049564e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,9.556071017868815e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,0.0001006301681627,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,7.432513666572049e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,0.0001006301317829,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,0.0004773449036292,285.4745178222656,294.1499938964844,293.1201477050781,292.0351257324219,294.1649475097656,293.1301574707031,286.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182069381698,7.992935202594253e-09,0.0010181989055126,-0.0199914295226335,0.0,0.0,0.0,-0.0087752621620893,60.0,10.535571098327637,-0.0,-7.068556584499674e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,9.557117300573736e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001006411912385,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,7.433327118633315e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001006411548587,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.0004773971741087,285.4758605957031,294.1499938964844,293.1212158203125,292.0351867675781,294.1557006835937,293.1292724609375,286.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183182312175,8.005963003654415e-09,0.0010183103149756,-0.020025547593832,0.0,0.0,0.0,-0.0087817199528217,60.0,10.53095531463623,-0.0,-7.070103436035424e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,9.558189049130306e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0001006524762487,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,7.4341609433759e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.000100652439869,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0004774507251568,285.4772033691406,294.1499938964844,293.1224975585937,292.0351257324219,294.1464538574219,293.1283874511719,286.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184315033257,8.019301667161471e-09,0.0010184234706684,-0.0200604815036058,0.0,0.0,0.0,-0.0087883286178112,60.0,10.526336669921877,-0.0,-7.071687946336169e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,9.559547470416874e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,0.0001006667735055,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,7.435216684825718e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,0.0001006667371257,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,0.0004775185661856,285.4786376953125,294.1499938964844,293.1240234375,292.03497314453125,294.1375427246094,293.1284484863281,286.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185764404013,8.036207255202044e-09,0.0010185684077441,-0.0201047547161579,0.0,0.0,0.0,-0.0087967105209827,60.0,10.52142333984375,-0.0,-7.073695940107427e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,9.560916078044102e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0001006811871775,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,7.436281885020435e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0001006811507977,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0004775869310833,285.48004150390625,294.1499938964844,293.1257629394531,292.0346984863281,294.1286315917969,293.1285095214844,286.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187218431383,8.05324873454083e-09,0.0010187138104811,-0.0201493836939334,0.0,0.0,0.0,-0.0088051576167345,60.0,10.516508102416992,-0.0,-7.075720276361609e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,9.56232033786364e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0001006959719234,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,7.437373278662562e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0001006959355436,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,0.0004776570713147,285.4814453125,294.1499938964844,293.1276550292969,292.03436279296875,294.1197814941406,293.1287841796875,286.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188720189034,8.070729862197368e-09,0.0010188639862462,-0.0201951656490564,0.0,0.0,0.0,-0.0088138272985816,60.0,10.511524200439451,-0.0,-7.077797192778237e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,9.56374642555602e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190124511719,0.0,0.0,0.0001007109894999,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,7.438482862198725e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.000100710960396,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0004777283465955,285.4828796386719,294.1499938964844,293.1297302246094,292.0339050292969,294.1109619140625,293.1290588378906,286.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190232424065,8.088490766056111e-09,0.001019015093334,-0.020241679623723,0.0,0.0,0.0,-0.0088226282969117,60.0,10.506536483764648,-0.0,-7.079907504703442e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,9.565363870933652e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.0001007280225167,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,7.439740875270218e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,0.0001007279861369,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.000477809109725,285.484375,294.1499938964844,293.1319580078125,292.03338623046875,294.1025390625,293.1302185058594,286.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191955370828,8.108626659009133e-09,0.0010191873880103,-0.0202944129705429,0.0,0.0,0.0,-0.008832611143589,60.0,10.501200675964355,-0.0,-7.082300612637482e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,9.566987137077376e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0001007451137411,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,7.441003253916278e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.0001007450846373,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,0.0004778902221005,285.4858703613281,294.1499938964844,293.13427734375,292.03277587890625,294.0940856933594,293.13134765625,286.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193681810051,8.128841599841508e-09,0.0010193601483479,-0.0203473530709743,0.0,0.0,0.0,-0.0088426321744918,60.0,10.495862007141112,-0.0,-7.084702957627087e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,9.568611130816862e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,0.0001007622195174,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,7.442266360158101e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.0001007621904136,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.0004779713635798,285.48736572265625,294.1499938964844,293.1367492675781,292.0321044921875,294.0857238769531,293.13262939453125,286.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195416398346,8.149065422458081e-09,0.0010195334907621,-0.0204003155231475,0.0,0.0,0.0,-0.0088526597246527,60.0,10.490470886230469,-0.0,-7.087107434244899e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,9.57026204559952e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0001007796017802,299.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,7.443550566677004e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001007795726764,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,0.0004780538147315,285.4888916015625,294.1499938964844,293.1392822265625,292.0313720703125,294.0775451660156,293.1341552734375,286.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197171941399,8.169619647446781e-09,0.0010197090450674,-0.0204541459679603,0.0,0.0,0.0,-0.008862848393619,60.0,10.484947204589844,-0.0,-7.089551701255914e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.5719144155737e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,0.0001007969985948,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,7.444835500791669e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,0.000100796969491,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,0.0004781363531947,285.490478515625,294.1499938964844,293.14190673828125,292.03057861328125,294.06951904296875,293.1358947753906,286.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198929812759,8.190190747825454e-09,0.0010198848322033,-0.0205080192536115,0.0,0.0,0.0,-0.0088730454444885,60.0,10.479273796081545,-0.0,-7.091998099895136e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,9.573571151122452e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0001008144390652,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,7.44612334528938e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0001008144099614,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0004782190953847,285.4920349121094,294.1499938964844,293.1445617675781,292.0297546386719,294.0615234375,293.1376647949219,286.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200692340731,8.210818691622991e-09,0.0010200610850006,-0.0205620396882295,0.0,0.0,0.0,-0.0088832713663578,60.0,10.473593711853027,-0.0,-7.094451603961718e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,9.575243893777952e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,0.0001008320541586,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,7.447424286510795e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0001008320250548,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,0.0004783026524819,285.4936218261719,294.1499938964844,293.14727783203125,292.02886962890625,294.0536193847656,293.1396179199219,286.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202470002695,8.231648251921797e-09,0.0010202387347817,-0.0206165872514247,0.0,0.0,0.0,-0.0088935950770974,60.0,10.467816352844238,-0.0,-7.096929266481311e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,9.576909360475838e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,0.0001008495964924,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,7.448720134561881e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0001008495673886,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.000478385889437,285.4952087402344,294.1499938964844,293.1499938964844,292.0279541015625,294.04571533203125,293.1415405273437,286.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204246500506,8.252391658913893e-09,0.0010204163845628,-0.0206709112972021,0.0,0.0,0.0,-0.0089038796722888,60.0,10.462028503417969,-0.0,-7.099397691945343e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.57853117142804e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,0.000100866673165,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,7.449981785612181e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,0.0001008666440611,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.000478466914501,285.496826171875,294.1499938964844,293.1527099609375,292.0269775390625,294.0379333496094,293.1435852050781,286.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020596944727,8.272586171642615e-09,0.0010205886792391,-0.0207237973809242,0.0,0.0,0.0,-0.0089138895273208,60.0,10.456110000610352,-0.0,-7.101800747477682e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,9.58014206844382e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,0.0001008836406981,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,7.451234705513343e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0001008836115943,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,0.0004785473865922,285.4984436035156,294.1499938964844,293.1554260253906,292.0260009765625,294.0301208496094,293.1456298828125,286.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207688901573,8.292646569429962e-09,0.0010207606246694,-0.0207763314247131,0.0,0.0,0.0,-0.0089238360524177,60.0,10.45018196105957,-0.0,-7.104188881612572e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,9.58165983320214e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.000100899618701,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,7.452414865838364e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0001008995895972,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0004786232020705,285.50006103515625,294.1499938964844,293.1581115722656,292.0249938964844,294.0224914550781,293.1477355957031,286.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209300089627,8.311542565309082e-09,0.0010209217434749,-0.0208258163183927,0.0,0.0,0.0,-0.008933201432228,60.0,10.444069862365724,-0.0,-7.106438459913988e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,9.583164501236752e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,0.0001009154584608,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,7.453584839822724e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0001009154293569,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0004786983481608,285.501708984375,294.1499938964844,293.16070556640625,292.02398681640625,294.0148620605469,293.1498718261719,286.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210907785221,8.330273360002138e-09,0.001021082396619,-0.0208748690783977,0.0,0.0,0.0,-0.0089424895122647,60.0,10.437949180603027,-0.0,-7.108668143018805e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,9.584540384821594e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0001009299521683,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,7.454655133187771e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001009299230645,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,0.0004787670914083,285.5033569335937,294.1499938964844,293.16326904296875,292.02294921875,294.0073547363281,293.1520080566406,286.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212367633357,8.347409874431833e-09,0.0010212283814325,-0.0209197457879781,0.0,0.0,0.0,-0.0089509822428226,60.0,10.43164348602295,-0.0,-7.110708821755908e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,9.585863153915852e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0001009438783512,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,7.455683225998655e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0001009438492474,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0004788331571035,285.5050354003906,294.1499938964844,293.16571044921875,292.0219421386719,293.9999389648437,293.1541442871094,286.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213773930445,8.363873149619394e-09,0.0010213690111413,-0.0209628585726022,0.0,0.0,0.0,-0.008959143422544,60.0,10.42527198791504,-0.0,-7.112669919706607e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,9.587084787199274e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,0.0001009567422443,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,7.456633466063067e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0001009567131404,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.0004788941878359,285.5067138671875,294.1499938964844,293.1680603027344,292.0209350585937,293.9925537109375,293.1562805175781,286.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021507428959,8.379083205056759e-09,0.0010214990470558,-0.0210026912391185,0.0,0.0,0.0,-0.008966683410108,60.0,10.41880226135254,-0.0,-7.114481803682794e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,9.588283865014092e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0001009693660307,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,7.457566243829206e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0001009693369269,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,0.000478954083519,285.5083923339844,294.1499938964844,293.1702575683594,292.0199279785156,293.9851989746094,293.1584167480469,286.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216361843049,8.394011707935078e-09,0.0010216278024017,-0.0210417825728654,0.0,0.0,0.0,-0.0089740892872214,60.0,10.41232681274414,-0.0,-7.116259581607667e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,9.589168621459976e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0001009786865324,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,7.458254549419507e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0001009786574286,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0004789982922375,285.5101318359375,294.1499938964844,293.1723327636719,292.0189208984375,293.9780578613281,293.160400390625,286.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021729549393,8.405026008517781e-09,0.0010217210510745,-0.0210706274956464,0.0,0.0,0.0,-0.0089795449748635,60.0,10.405594825744627,-0.0,-7.117571954040613e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,9.590038825990632e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0001009878469631,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,7.458931213477626e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0001009878178592,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0004790417442563,285.5118713378906,294.1499938964844,293.1742553710937,292.0179748535156,293.9709167480469,293.16241455078125,286.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218226816505,8.415853791632344e-09,0.001021814183332,-0.0210989825427532,0.0,0.0,0.0,-0.0089849159121513,60.0,10.398859024047852,-0.0,-7.118862299648755e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,9.590778790879996e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001009956395137,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,7.459506741724908e-05,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0001009956104098,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0004790787352249,285.5136108398437,294.1499938964844,293.17596435546875,292.0170288085937,293.9638366699219,293.1643371582031,286.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219006799161,8.425065978201474e-09,0.0010218921815976,-0.021123107522726,0.0,0.0,0.0,-0.0089894784614443,60.0,10.392024040222168,-0.0,-7.119960088175503e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,9.591488196747378e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001010031119221,299.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,7.460058259312063e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0001010030828183,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0004791141545865,285.5153503417969,294.1499938964844,293.177490234375,292.0161437988281,293.9567565917969,293.166259765625,286.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219776304438,8.433892695336453e-09,0.0010219692485406,-0.0211462192237377,0.0,0.0,0.0,-0.0089938612654805,60.0,10.38518524169922,-0.0,-7.121011691424428e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,9.591686102794485e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.000101005192846,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,7.460211782017723e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,0.0001010051637422,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,0.0004791240498889,285.5171203613281,294.1499938964844,293.1788024902344,292.01531982421875,293.9499206542969,293.1678161621094,286.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219974210485,8.436343179596406e-09,0.00102198892273,-0.0211526378989219,0.0,0.0,0.0,-0.0089950710535049,60.0,10.378066062927246,-0.0,-7.121303724488828e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,9.591870184522122e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0001010071282507,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,7.460355118382722e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,0.0001010070991469,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0004791332175955,285.5189208984375,294.1499938964844,293.17987060546875,292.0144958496094,293.94305419921875,293.1693725585937,286.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220174444839,8.438623133599776e-09,0.0010220089461654,-0.0211586095392704,0.0,0.0,0.0,-0.0089962035417556,60.0,10.37094497680664,-0.0,-7.121575862356623e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,9.592014976078644e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,0.0001010086562018,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,7.460467895725742e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,0.000101008627098,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,0.0004791404935531,285.5207214355469,294.1499938964844,293.1806945800781,292.0137634277344,293.93621826171875,293.1708679199219,286.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.440423471256508e-09,0.0010220234980806,-0.0211633257567882,0.0,0.0,0.0,-0.0089970920234918,60.0,10.363784790039062,-0.0,-7.121790446262821e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,9.591847629053518e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001010068881441,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,7.460337656084448e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,0.0001010068590403,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,0.0004791321116499,285.52252197265625,294.1499938964844,293.18121337890625,292.0130920410156,293.9294738769531,293.172119140625,286.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220139520242,8.438322041115498e-09,0.0010220055701211,-0.0211578216403722,0.0,0.0,0.0,-0.0089960498735308,60.0,10.356487274169922,-0.0,-7.121539624677099e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,9.591476555215196e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.0001010029809549,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,7.460048800567165e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0001010029518511,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0004791136016137,285.5243530273437,294.1499938964844,293.1814880371094,292.0124816894531,293.9227905273437,293.1732177734375,286.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219743708148,8.433688414299922e-09,0.0010219659889116,-0.021145686507225,0.0,0.0,0.0,-0.0089937532320618,60.0,10.349112510681152,-0.0,-7.120987532971412e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,9.591067646397278e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.000100998673588,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,7.459730841219425e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,0.0001009986444842,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.0004790931707248,285.52618408203125,294.1499938964844,293.1814270019531,292.011962890625,293.9161071777344,293.17431640625,286.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219326941296,8.428583164743486e-09,0.0010219243122264,-0.0211323145776987,0.0,0.0,0.0,-0.0089912321418523,60.0,10.341734886169434,-0.0,-7.120379308389603e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,9.589989349478856e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,0.0001009873158182,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,7.45889192330651e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,0.0001009872867143,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,0.0004790392995346,285.5280456542969,294.1499938964844,293.1810302734375,292.0115051269531,293.9095764160156,293.1747131347656,286.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218160459771,8.415133478933967e-09,0.0010218075476586,-0.0210970975458621,0.0,0.0,0.0,-0.0089845564216375,60.0,10.334124565124512,-0.0,-7.118776323977728e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
