time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,9.588892862666398e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0001009757761494,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,7.458039181074128e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0001009757470455,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0004789845552295,285.5299377441406,294.1499938964844,293.1802978515625,292.0111694335937,293.9030456542969,293.17510986328125,286.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216997470706,8.401465301233202e-09,0.0010216913651674,-0.0210613030940294,0.0,0.0,0.0,-0.0089777838438749,60.0,10.326513290405272,-0.0,-7.117147760027366e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,9.587674139766024e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,0.0001009629413601,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,7.457091123797e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0001009629122563,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0004789236700162,285.53179931640625,294.1499938964844,293.17919921875,292.0108947753906,293.89654541015625,293.17535400390625,286.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215690126642,8.386271233007392e-09,0.001021560630761,-0.0210215151309967,0.0,0.0,0.0,-0.0089702475816011,60.0,10.318841934204102,-0.0,-7.115338007679385e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,9.586227679392324e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0001009477055049,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,7.455966260749847e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.000100947683677,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.000478851434309,285.53369140625,294.1499938964844,293.177734375,292.0107421875,293.8900451660156,293.1753845214844,286.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214177891612,8.368242987444319e-09,0.001021409407258,-0.0209742989391088,0.0,0.0,0.0,-0.0089613245800137,60.0,10.311128616333008,-0.0,-7.113190036989181e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,9.58419404923916e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0001009262850857,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,7.454383739968762e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0001009262632578,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0004787498328369,285.5356140136719,294.1499938964844,293.1758728027344,292.0107116699219,293.8836669921875,293.1748352050781,286.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211981134489,8.3428863817403e-09,0.0010211897315457,-0.020907899364829,0.0,0.0,0.0,-0.0089487396180629,60.0,10.303232192993164,-0.0,-7.1101702303622e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,9.582130587659776e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,0.0001009045663522,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,7.452779391314834e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0001009045372484,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0004786467761732,285.5375366210937,294.1499938964844,293.1735534667969,292.0107727050781,293.87725830078125,293.1742553710937,286.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209793690592,8.317174504668401e-09,0.0010209711035713,-0.0208405628800392,0.0,0.0,0.0,-0.0089359991252422,60.0,10.295334815979004,-0.0,-7.10710850171381e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,9.57962984102778e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.0001008782273856,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,7.450834527844563e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0001008782055578,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0004785218625329,285.5394592285156,294.1499938964844,293.1708374023437,292.0109558105469,293.87091064453125,293.1732177734375,286.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207114974036,8.286005659385864e-09,0.0010207032319158,-0.0207589417695999,0.0,0.0,0.0,-0.0089205410331487,60.0,10.287312507629396,-0.0,-7.103398047547671e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,9.57689044298604e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0001008493782137,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,7.448703399859369e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,0.0001008493563858,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,0.0004783850163221,285.5414123535156,294.1499938964844,293.16766357421875,292.0112609863281,293.8645935058594,293.171875,286.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204195277765,8.251863192754172e-09,0.0010204112622886,-0.0206695292145013,0.0,0.0,0.0,-0.0089036151766777,60.0,10.27923583984375,-0.0,-7.099335164184596e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,9.573830902809276e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0001008171602734,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,7.446324161719531e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001008171311696,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0004782321921084,285.5433654785156,294.1499938964844,293.1640014648437,292.01171875,293.8582763671875,293.170166015625,286.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200935648754,8.213732805018026e-09,0.0010200852993875,-0.0205696709454059,0.0,0.0,0.0,-0.0088847130537033,60.0,10.27109146118164,-0.0,-7.094798348816769e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,9.570642578182742e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,0.000100783581729,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,7.443843787768856e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,0.0001007835526252,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0004780729359481,285.5453186035156,294.1499938964844,293.15985107421875,292.0122985839844,293.8519592285156,293.1683654785156,286.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019756658934,8.173996590699062e-09,0.0010197485098615,-0.0204656068235635,0.0,0.0,0.0,-0.0088650286197662,60.0,10.263014793395996,-0.0,-7.09007181853849e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,9.566712833475322e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,0.000100742203358,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,7.440787157975137e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,0.0001007421742542,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,0.0004778766306117,285.5473327636719,294.1499938964844,293.1551818847656,292.01300048828125,293.845703125,293.1656494140625,286.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193350026383,8.125025985350476e-09,0.0010193268535658,-0.0203373599797487,0.0,0.0,0.0,-0.0088407369330525,60.0,10.25471305847168,-0.0,-7.084249631361672e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,9.562750346958636e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001007004757411,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,7.43770578992553e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,0.0001007004466373,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.0004776787245646,285.54931640625,294.1499938964844,293.1499938964844,292.0138854980469,293.83941650390625,293.1629333496094,286.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189141612499,8.075649482464087e-09,0.0010189060121774,-0.0202080495655536,0.0,0.0,0.0,-0.0088162664324045,60.0,10.246411323547363,-0.0,-7.07838125890703e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,9.558434248901904e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,0.0001006550228339,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,7.434347935486585e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,0.0001006549937301,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,0.0004774630942847,285.55133056640625,294.1499938964844,293.1444396972656,292.01519775390625,293.8331604003906,293.15966796875,286.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184526909142,8.021858732831788e-09,0.001018444658257,-0.0200671777129173,0.0,0.0,0.0,-0.0087895924225449,60.0,10.238581657409668,-0.0,-7.07199134808434e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,9.554059943184257e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0001006089587463,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,7.430945697706193e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,0.0001006089296424,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0004772446118295,285.5533142089844,294.1499938964844,293.1386413574219,292.01715087890625,293.826904296875,293.1564025878906,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179894743487,7.967352111393211e-09,0.0010179814416915,-0.0199244283139705,0.0,0.0,0.0,-0.0087625859305262,60.0,10.23078155517578,-0.0,-7.0655190143043e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,9.549269452691078e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.0001005585145321,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,7.42721967981197e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.0001005584854283,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.0004770053201355,285.55535888671875,294.1499938964844,293.13262939453125,292.019775390625,293.8206481933594,293.15240478515625,286.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174760827794,7.907654975269907e-09,0.0010174681665375,-0.0197680871933698,0.0,0.0,0.0,-0.008732977323234,60.0,10.224475860595703,-0.0,-7.058434192686036e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,9.54444331000559e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,0.0001005076919682,299.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,7.423466013278812e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.0001005076628644,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0004767642531078,285.5574035644531,294.1499938964844,293.1263732910156,292.0230407714844,293.8143920898437,293.1483764648437,286.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169633897021,7.84751819082885e-09,0.0010169555898755,-0.0196105893701314,0.0,0.0,0.0,-0.0087031731382012,60.0,10.21817111968994,-0.0,-7.05130105416174e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,9.539368329569696e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0001004542427835,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,7.419518806273118e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.0001004542209557,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.0004765107296407,285.5594482421875,294.1499938964844,293.11993408203125,292.02685546875,293.8081359863281,293.14385986328125,286.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164208943024,7.784271893740424e-09,0.0010164130944758,-0.0194449480623006,0.0,0.0,0.0,-0.0086718099191784,60.0,10.21316909790039,-0.0,-7.043801986128528e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,9.534164564684032e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,0.0001003994475468,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,7.415471918648109e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001003994257189,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0004762508324347,285.5615234375,294.1499938964844,293.1132507324219,292.0312194824219,293.8018798828125,293.1391296386719,286.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158664081245,7.719433980923895e-09,0.0010158587247133,-0.0192751381546258,0.0,0.0,0.0,-0.0086396681144833,60.0,10.208786964416504,-0.0,-7.036118887526754e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,9.528810915071516e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,0.0001003430661512,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,7.41130716050975e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,0.0001003430443233,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0004759833682328,285.5635986328125,294.1499938964844,293.1063842773437,292.0361022949219,293.7956237792969,293.1341857910156,286.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152958566322,7.652714906214442e-09,0.0010152882896363,-0.019100397825241,0.0,0.0,0.0,-0.0086065921932458,60.0,10.205093383789062,-0.0,-7.028217652305102e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.523381595499814e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0001002858916763,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,7.407084194710478e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,0.0001002858698484,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,0.0004757121787406,285.565673828125,294.1499938964844,293.0993347167969,292.0414733886719,293.78936767578125,293.1291809082031,286.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147202992811,7.585064132342723e-09,0.0010147127322852,-0.0189232137054204,0.0,0.0,0.0,-0.0085730701684951,60.0,10.201537132263184,-0.0,-7.020209835673087e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,9.517672879155724e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,0.0001002257777145,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,7.402644405374303e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,0.0001002257558866,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,0.0004754270194098,285.5677795410156,294.1499938964844,293.092041015625,292.0473022460937,293.7831115722656,293.1236877441406,286.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141090024262,7.513929922708941e-09,0.0010141014354303,-0.0187369082123041,0.0,0.0,0.0,-0.0085377907380461,60.0,10.199426651000977,-0.0,-7.01179487805348e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,9.511921234661712e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.0001001652053673,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,7.398170419037342e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,0.0001001651835395,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,0.0004751397063955,285.56988525390625,294.1499938964844,293.0845947265625,292.05352783203125,293.7768249511719,293.1181945800781,286.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134981712326,7.442257921042028e-09,0.001013490720652,-0.0185491889715194,0.0,0.0,0.0,-0.0085022710263729,60.0,10.197317123413086,-0.0,-7.00332165592954e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,9.505949856247752e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001001023265416,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,7.393526175292209e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0001001023047138,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0004748414212372,285.572021484375,294.1499938964844,293.0769348144531,292.0601806640625,293.7705383300781,293.1122741699219,286.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128597496077,7.367849441664019e-09,0.0010128522990271,-0.0183543041348457,0.0,0.0,0.0,-0.0084653729572892,60.0,10.196475982666016,-0.0,-6.99453011065998e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,9.499932639300825e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0001000389602268,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,7.388846279354766e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0001000389383989,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.00047454086598,285.5741271972656,294.1499938964844,293.069091796875,292.0671691894531,293.7642517089844,293.1063537597656,286.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292874304454244e-09,0.0010122136445716,-0.0181579291820526,0.0,0.0,0.0,-0.0084282159805297,60.0,10.195635795593262,-0.0,-6.985676748172409e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,9.49371315073222e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,9.99734693323262e-05,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,7.384008495137095e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,9.997344022849576e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.0004742301825899,285.5762939453125,294.1499938964844,293.0610656738281,292.074462890625,293.7579345703125,293.1000366210937,286.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115557815879,7.215371855551211e-09,0.001011548563838,-0.0179549362510442,0.0,0.0,0.0,-0.0083897830918431,60.0,10.195876121520996,-0.0,-6.976532063163178e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,9.487447096034884e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,9.990748367272316e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,7.379135058727115e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,9.990745456889272e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0004739171708934,285.57843017578125,294.1499938964844,293.0528564453125,292.0820617675781,293.7516174316406,293.09375,286.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108904680237,7.137295643389052e-09,0.001010883366689,-0.017750434577465,0.0,0.0,0.0,-0.0083510894328355,60.0,10.196117401123049,-0.0,-6.967324139850464e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,9.481004235567524e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,9.983963536797091e-05,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,7.374124106718227e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,9.983961354009808e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.00047359536984,285.5805969238281,294.1499938964844,293.0444641113281,292.0899353027344,293.7452697753906,293.0870666503906,286.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102015221491,7.057015416478407e-09,0.0010101944208145,-0.0175401624292135,0.0,0.0,0.0,-0.008311279118061,60.0,10.197243690490724,-0.0,-6.957863973866554e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,9.474478429183364e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,9.977091394830496e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,7.369048398686573e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,9.977089212043212e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,0.000473269377835,285.582763671875,294.1499938964844,293.0359191894531,292.0980224609375,293.7389221191406,293.08026123046875,286.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095060570165,6.975700017619601e-09,0.0010094990720972,-0.0173271726816892,0.0,0.0,0.0,-0.0082709668204188,60.0,10.198720932006836,-0.0,-6.948287989416714e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,9.468090138398112e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,9.97036404442042e-05,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,7.364079647231847e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,9.970361861633136e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,0.0004729502834379,285.5849304199219,294.1499938964844,293.0271911621094,292.1063232421875,293.7325439453125,293.0734558105469,286.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088246781378,6.896096582664768e-09,0.0010088178096339,-0.0171186681836843,0.0,0.0,0.0,-0.0082315010949969,60.0,10.200493812561035,-0.0,-6.938920193988454e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,9.461527224630116e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,9.963452612282708e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,7.358974835369736e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,9.963450429495424e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0004726224287878,285.5871276855469,294.1499938964844,293.018310546875,292.1147766113281,293.7261657714844,293.0665588378906,286.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081268846988,6.814321551473768e-09,0.0010081200161948,-0.0169044695794582,0.0,0.0,0.0,-0.0081909699365496,60.0,10.202410697937012,-0.0,-6.92930299805994e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,9.45472638704814e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,9.956291614798828e-05,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,7.353685214184225e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,9.956289432011543e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0004722827579826,285.5893249511719,294.1499938964844,293.00927734375,292.1233825683594,293.7197570800781,293.0594787597656,286.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074021993204,6.7295866656991166e-09,0.0010073954472318,-0.0166825167834758,0.0,0.0,0.0,-0.0081489626318216,60.0,10.204612731933594,-0.0,-6.919344741618262e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,9.44782659644261e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,9.949025115929544e-05,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,7.348318467848003e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,9.94902293314226e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0004719380813185,285.5915222167969,294.1499938964844,293.00006103515625,292.1320495605469,293.7133178710937,293.0521850585937,286.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066670365631,6.6436078860476755e-09,0.0010066602844744,-0.0164573024958372,0.0,0.0,0.0,-0.0081063397228717,60.0,10.2069730758667,-0.0,-6.909247218800374e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,9.440878056921063e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,9.94170841295272e-05,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,7.342913886532187e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,9.941706230165436e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0004715909890364,285.59375,294.1499938964844,292.99072265625,292.1408386230469,293.7068786621094,293.0447692871094,286.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059264022856,6.557026033249258e-09,0.0010059198830276,-0.016230508685112,0.0,0.0,0.0,-0.0080634169280529,60.0,10.209572792053224,-0.0,-6.89908716822174e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,9.433845116291197e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,9.934302215697244e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,7.337444549193606e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,9.93430003290996e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,0.000471239676699,285.5959777832031,294.1499938964844,292.9812316894531,292.1496276855469,293.7004089355469,293.0372009277344,286.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051771532744,6.469398794450853e-09,0.0010051707504317,-0.0160009711980819,0.0,0.0,0.0,-0.0080199772492051,60.0,10.212196350097656,-0.0,-6.888811299177179e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,9.426750330021604e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,9.926831262419e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,7.331925735343248e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,9.926829079631716e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0004708852793555,285.59820556640625,294.1499938964844,292.9715881347656,292.158447265625,293.69390869140625,293.0295104980469,286.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044210357591,6.380994843624421e-09,0.0010044146329164,-0.0157693997025489,0.0,0.0,0.0,-0.0079761510714888,60.0,10.21495246887207,-0.0,-6.878453007175267e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,9.419585694558918e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,9.919286094373092e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,7.326353079406545e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,9.919283911585808e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0004705274186562,285.6004638671875,294.1499938964844,292.9617919921875,292.167236328125,293.6873779296875,293.0216369628906,286.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036577004939,6.291723142481942e-09,0.0010036514140665,-0.0155355492606759,0.0,0.0,0.0,-0.0079318955540657,60.0,10.21758270263672,-0.0,-6.8680002129895e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,9.412381768925115e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,9.911700180964544e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,7.320750592043623e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,9.91169799817726e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,0.0004701675788965,285.60272216796875,294.1499938964844,292.9518737792969,292.17596435546875,293.68084716796875,293.0137023925781,286.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028899414464,6.2019629432086284e-09,0.0010028837714344,-0.0153004191815853,0.0,0.0,0.0,-0.0078873969614505,60.0,10.22033405303955,-0.0,-6.857498391354967e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,9.40512545639649e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,9.904058970278128e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,7.315106631722301e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,9.904056787490843e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,0.0004698051197919,285.60498046875,294.1499938964844,292.9418334960937,292.18463134765625,293.6742858886719,293.0056457519531,286.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.111550820975253e-09,0.0010021106572821,-0.0150635782629251,0.0,0.0,0.0,-0.0078425761312246,60.0,10.222956657409668,-0.0,-6.8469283576178e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,9.397826943313704e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,9.896373376250268e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,7.309429929591715e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,9.896371193462984e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,0.0004694405361078,285.60723876953125,294.1499938964844,292.931640625,292.19317626953125,293.6676940917969,292.9974670410156,286.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013390565291,6.020610232582157e-09,0.0010013330029323,-0.0148253506049513,0.0,0.0,0.0,-0.0077974926680326,60.0,10.225423812866213,-0.0,-6.83630503317545e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,9.390497871208936e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,9.888655768008904e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,7.303729216801003e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,9.888653585221618e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0004690744390245,285.6095275878906,294.1499938964844,292.9213562011719,292.2015686035156,293.6610717773437,292.9892272949219,286.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929289503825431e-09,0.0010005522053688,-0.014586123637855,0.0,0.0,0.0,-0.0077522210776805,60.0,10.2276611328125,-0.0,-6.825645471053576e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
