time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,9.383130964124577e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,9.8808974144049e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,7.297999400179833e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,9.880895231617616e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0004687064210884,285.61181640625,294.1499938964844,292.9109191894531,292.2098083496094,293.6544189453125,292.9808349609375,286.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997730376198,5.8374922673465335e-09,0.0009997672168537,-0.0143456468358635,0.0,0.0,0.0,-0.0077067129313945,60.0,10.229697227478027,-0.0,-6.814938302568407e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,9.37574659474194e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,9.87312159850262e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,7.292255759239197e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,9.873119415715335e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0004683375591412,285.6141052246094,294.1499938964844,292.900390625,292.2178039550781,293.6477355957031,292.9723815917969,286.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.7454858648497975e-09,0.0009989804821088,-0.0141046186909079,0.0,0.0,0.0,-0.0076611014083027,60.0,10.231393814086914,-0.0,-6.804215502143053e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,9.368339669890702e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,9.865321044344456e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,7.286494656000286e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.865318861557172e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,0.0004679675621446,285.61639404296875,294.1499938964844,292.8897399902344,292.2255859375,293.6410217285156,292.9638366699219,286.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981968905776,5.653193024812708e-09,0.0009981911862269,-0.013862838037312,0.0,0.0,0.0,-0.0076153478585183,60.0,10.23281955718994,-0.0,-6.793467832721944e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,9.360927651869132e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,9.85751612461172e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,7.280729914782569e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,9.857513941824436e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,0.0004675973323173,285.61871337890625,294.1499938964844,292.8789978027344,292.2331237792969,293.63427734375,292.9552307128906,286.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560838012286241e-09,0.0009974015410989,-0.0136208925396204,0.0,0.0,0.0,-0.0075695635750889,60.0,10.233814239501951,-0.0,-6.78272158438631e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,9.35350253712386e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,9.84969738055952e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,7.274954987224191e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,9.849695197772236e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0004672264622058,285.6210327148437,294.1499938964844,292.8681335449219,292.2403564453125,293.62750244140625,292.946533203125,286.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966158540919,5.468327568536324e-09,0.0009966103825718,-0.0133785381913185,0.0,0.0,0.0,-0.0075237024575471,60.0,10.234429359436035,-0.0,-6.771965388452372e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,9.34608542593196e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,9.841885912464932e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,7.269185880431905e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,9.841883729677647e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0004668559122364,285.6233825683594,294.1499938964844,292.857177734375,292.24725341796875,293.6206970214844,292.9377746582031,286.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.375904610360749e-09,0.0009958201553672,-0.0131364092230796,0.0,0.0,0.0,-0.0074778841808438,60.0,10.234532356262209,-0.0,-6.761227666629567e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,9.33866685954854e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,9.834074444370344e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,7.263416046043858e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,9.83407226158306e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0004664853622671,285.6257019042969,294.1499938964844,292.8460998535156,292.2538146972656,293.6138610839844,292.9289245605469,286.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950350504368,5.283474546757816e-09,0.000995029695332,-0.0128942606970667,0.0,0.0,0.0,-0.0074320626445114,60.0,10.234143257141112,-0.0,-6.750498471319588e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,9.331262845080346e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,9.826277528190984e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,7.257657125592232e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,9.8262753454037e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,0.0004661155398935,285.6280517578125,294.1499938964844,292.8349609375,292.2599792480469,293.60699462890625,292.9200439453125,286.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942461038008,5.191223895195662e-09,0.0009942408651113,-0.0126525787636637,0.0,0.0,0.0,-0.0073863295838236,60.0,10.23317813873291,-0.0,-6.739797697719041e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,9.323877020506188e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,9.818500257097185e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,7.251912757055834e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,9.8184980743099e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,0.0004657466197386,285.6304016113281,294.1499938964844,292.82373046875,292.2657470703125,293.6000671386719,292.9111022949219,286.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934590198099,5.099197952773693e-09,0.0009934540139511,-0.0124114835634827,0.0,0.0,0.0,-0.0073407082818448,60.0,10.231593132019045,-0.0,-6.729131740712546e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,9.316518844570965e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,9.810750634642318e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,7.246189488796517e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,9.810749179450796e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,0.0004653790383599,285.6327514648437,294.1499938964844,292.8124084472656,292.27105712890625,293.5931396484375,292.9021301269531,286.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926749626174,5.0075099622404196e-09,0.0009926699567586,-0.012171272188425,0.0,0.0,0.0,-0.0072952546179294,60.0,10.229351997375488,-0.0,-6.718513390069347e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,9.309181768912822e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208801269531,0.0,0.0,9.803024295251817e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,7.240482955239713e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,9.803022840060294e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,0.000465012533823,285.6351318359375,294.1499938964844,292.8009948730469,292.2759094238281,293.586181640625,292.89312744140625,286.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991893117316,4.916092422035945e-09,0.0009918882278725,-0.0119317667558789,0.0,0.0,0.0,-0.0072499350644648,60.0,10.226386070251465,-0.0,-6.707934829819352e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,9.301882528234272e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,9.795337973628192e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,7.234805525513366e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,9.795335790840908e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.000464647921035,285.63751220703125,294.1499938964844,292.7895202636719,292.2802734375,293.57916259765625,292.8840637207031,286.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.8251442841262815e-09,0.0009911104571074,-0.0116934897378087,0.0,0.0,0.0,-0.0072048478759825,60.0,10.22270965576172,-0.0,-6.697418797330101e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,9.294620394939555e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,9.787690942175686e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,7.229157199617475e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,9.787688759388402e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0004642851708922,285.639892578125,294.1499938964844,292.7779846191406,292.2840881347656,293.5721435546875,292.875,286.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903415339067,4.734659775351702e-09,0.0009903367608785,-0.0114564253017306,0.0,0.0,0.0,-0.0071599907241761,60.0,10.218173027038574,-0.0,-6.686964582058863e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,9.287428110837936e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,9.78011667029932e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,7.22356271580793e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,9.780114487512036e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,0.0004639258841052,285.64227294921875,294.1499938964844,292.766357421875,292.287353515625,293.5650329589844,292.86590576171875,286.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895750554278,4.645044793250008e-09,0.0009895703988149,-0.0112216370180249,0.0,0.0,0.0,-0.0071155647747218,60.0,10.212425231933594,-0.0,-6.676619079826196e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,9.280242375098167e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,9.77254967438057e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,7.217974052764475e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,9.772548219189048e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,0.000463566975668,285.6446838378906,294.1499938964844,292.7546691894531,292.2900390625,293.55792236328125,292.85675048828125,286.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888095082715,4.555515964455026e-09,0.0009888049680739,-0.0109870713204145,0.0,0.0,0.0,-0.0070711816661059,60.0,10.20630168914795,-0.0,-6.666290630619187e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,9.273130126530305e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,9.765060531208292e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,7.212442142190412e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,9.765058348421007e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.0004632117052096,285.6470947265625,294.1499938964844,292.742919921875,292.2921142578125,293.55078125,292.8476257324219,286.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880514116957,4.466899738986285e-09,0.0009880469879135,-0.0107548963278532,0.0,0.0,0.0,-0.0070272497832775,60.0,10.199104309082031,-0.0,-6.656076578792637e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,9.266071720048784e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,9.757628140505405e-05,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,7.20695243217051e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,9.75762595771812e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,0.0004628591414075,285.6495056152344,294.1499938964844,292.73114013671875,292.2935485839844,293.5436096191406,292.8384704589844,286.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987299485132,4.378957196848887e-09,0.0009872950613498,-0.0105244852602481,0.0,0.0,0.0,-0.0069836536422371,60.0,10.191003799438477,-0.0,-6.64594708155164e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,9.25908170756884e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,9.750266326591372e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,7.201515109045431e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,9.750264143804088e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,0.0004625099536497,285.65191650390625,294.1499938964844,292.7192687988281,292.2943115234375,293.536376953125,292.8293151855469,286.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865545434877,4.291855315585735e-09,0.0009865502361208,-0.0102962739765644,0.0,0.0,0.0,-0.0069404733367264,60.0,10.181849479675291,-0.0,-6.6359220340928e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,9.252160089090466e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,9.742977999849244e-05,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,7.196132355602458e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,9.74297581706196e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0004621642001438,285.6543273925781,294.1499938964844,292.7073669433594,292.2944030761719,293.52911376953125,292.8201599121094,286.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858170524239,4.205616299657322e-09,0.0009858128614723,-0.0100703220814466,0.0,0.0,0.0,-0.0068977209739387,60.0,10.171606063842772,-0.0,-6.626004278587061e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,9.245329420082272e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,9.735784260556102e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,7.190819451352581e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,9.73578280536458e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0004618229868356,285.6567687988281,294.1499938964844,292.6954345703125,292.2937316894531,293.5218200683594,292.81103515625,286.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850891074165,4.120508378946397e-09,0.0009850849164649,-0.0098473317921161,0.0,0.0,0.0,-0.0068555283360183,60.0,10.160016059875488,-0.0,-6.616222947286587e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,9.238544589607044e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,9.728639997774736e-05,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,7.185542199295014e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,9.728637814987452e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0004614840727299,285.6592102050781,294.1499938964844,292.6834411621094,292.2923278808594,293.5144958496094,292.8018798828125,286.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984366168268,4.035970668780919e-09,0.000984362210147,-0.0096258362755179,0.0,0.0,0.0,-0.0068136202171444,60.0,10.147555351257324,-0.0,-6.606514801887897e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,9.23185289138928e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,9.721593232825398e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,7.180337706813589e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,9.721591777633876e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0004611498443409,285.6616516113281,294.1499938964844,292.6714172363281,292.2901611328125,293.50714111328125,292.7927551269531,286.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836530080065,3.9526004691481376e-09,0.0009836490498855,-0.0094073954969644,0.0,0.0,0.0,-0.0067722890526056,60.0,10.133831977844238,-0.0,-6.596948054493623e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,9.22524486668408e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,9.714634506963192e-05,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,7.175197242759168e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,9.714632324175908e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0004608197195921,285.66412353515625,294.1499938964844,292.65936279296875,292.2871398925781,293.499755859375,292.7836608886719,286.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829489281401,3.870257891946949e-09,0.0009829450864344,-0.0091916471719741,0.0,0.0,0.0,-0.0067314687184989,60.0,10.118866920471191,-0.0,-6.587505652078107e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,9.218735067406668e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,9.707779827294873e-05,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,7.170134631451219e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,9.707777644507588e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,0.000460494600702,285.66656494140625,294.1499938964844,292.64727783203125,292.2833251953125,293.4923095703125,292.7745666503906,286.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822552092373,3.789155655908871e-09,0.000982251483947,-0.0089791482314467,0.0,0.0,0.0,-0.0066912621259689,60.0,10.102509498596191,-0.0,-6.578212463637102e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,9.212303120875732e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,9.701005910756066e-05,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,7.165131682995707e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,9.701004455564544e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.0004601732944138,285.6690368652344,294.1499938964844,292.6351623535156,292.27862548828125,293.48486328125,292.7655029296875,286.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981569988653,3.7090130966532797e-09,0.0009815662633627,-0.008769161067903,0.0,0.0,0.0,-0.0066515328362584,60.0,10.084917068481444,-0.0,-6.569035093662023e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,9.205973765347152e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,9.694341133581474e-05,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,7.16020877007395e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,9.69433895079419e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,0.0004598571103997,285.6715087890625,294.1499938964844,292.6230163574219,292.2730407714844,293.47735595703125,292.7565002441406,286.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980895361863,3.630150180455871e-09,0.0009808917529881,-0.0085625266656279,0.0,0.0,0.0,-0.006612435914576,60.0,10.065930366516112,-0.0,-6.560010490375134e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,9.19973972486332e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,9.687776764621958e-05,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.15536079951562e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,9.687774581834674e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,0.0004595457285176,285.67401123046875,294.1499938964844,292.6108703613281,292.2665100097656,293.4698181152344,292.7474975585937,286.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980231212452,3.55247964378691e-09,0.0009802277199923,-0.0083590149879455,0.0,0.0,0.0,-0.0065739322453737,60.0,10.04549789428711,-0.0,-6.551128706178133e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,9.19360900297761e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,9.681320807430892e-05,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,7.150592136895284e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,9.681318624643608e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0004592394980136,285.6764831542969,294.1499938964844,292.59869384765625,292.2590637207031,293.4622497558594,292.7385559082031,286.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795780060812,3.4760931910682302e-09,0.0009795745136216,-0.0081588672474026,0.0,0.0,0.0,-0.0065360642038285,60.0,10.023588180541992,-0.0,-6.54239968866932e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,9.187583054881544e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,9.674974717199802e-05,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,7.145904965000227e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,9.67497326200828e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0004589384770952,285.6789855957031,294.1499938964844,292.5865478515625,292.2506408691406,293.4546203613281,292.7296447753906,286.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978935859166,3.4010108063142752e-09,0.0009789324831217,-0.0079621355980634,0.0,0.0,0.0,-0.0064988425001502,60.0,10.000160217285156,-0.0,-6.533825569476903e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.181638597510756e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,9.66871521086432e-05,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,7.141281821532175e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,9.668713028077036e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.0004586415598168,285.6814880371094,294.1499938964844,292.5743408203125,292.2411804199219,293.4469909667969,292.72076416015625,286.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783022105693,3.3269442756278522e-09,0.0009782989509403,-0.0077680642716586,0.0,0.0,0.0,-0.0064621232450008,60.0,9.975236892700195,-0.0,-6.525372953092301e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,9.175847662845626e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,9.662616503192112e-05,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,7.136777276173234e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,9.662615048000588e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.0004583522677421,285.6839904785156,294.1499938964844,292.5621643066406,292.230712890625,293.4393005371094,292.71197509765625,286.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776852093636,3.2547871064991796e-09,0.0009776819497346,-0.0075789955444633,0.0,0.0,0.0,-0.0064263520762324,60.0,9.948614120483398,-0.0,-6.517142736583993e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,9.170039993477984e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,9.656501060817392e-05,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,7.132260361686349e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,9.656498878030106e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0004580621898639,285.6864929199219,294.1499938964844,292.54998779296875,292.2191772460937,293.4315795898437,292.7031555175781,286.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770663455128,3.182428764958445e-09,0.0009770632022991,-0.007389398291707,0.0,0.0,0.0,-0.0063904807902872,60.0,9.920424461364746,-0.0,-6.508895467050024e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,9.164369839709252e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,9.65052968240343e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,7.127850403776392e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,9.650528227211908e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0004577789513859,285.68902587890625,294.1499938964844,292.53741455078125,292.2066955566406,293.423828125,292.6944274902344,286.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764619171619,3.1117808330094476e-09,0.0009764587739482,-0.0072042825631797,0.0,0.0,0.0,-0.0063554560765624,60.0,9.890547752380373,-0.0,-6.500847860024805e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,9.158604370895772e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,9.644457895774394e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,7.12336550350301e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,9.644456440582871e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.0004574909398797,285.6915588378906,294.1499938964844,292.5240173339844,292.19342041015625,293.416015625,292.6856994628906,286.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758478845469,3.039940965621213e-09,0.0009758448577485,-0.0070160422474145,0.0,0.0,0.0,-0.0063198436982929,60.0,9.859519004821776,-0.0,-6.492669513136208e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,9.152679558610544e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.638219489715992e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,7.118757639545947e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,9.63821803452447e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,0.0004571950121317,285.694091796875,294.1499938964844,292.50982666015625,292.1793518066406,293.4081726074219,292.67694091796875,286.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752164478413,2.966125789427565e-09,0.0009752134792506,-0.006822626106441,0.0,0.0,0.0,-0.0062832497060298,60.0,9.826458930969238,-0.0,-6.484272319084995e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,9.14669581106864e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,9.63191851042211e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,7.114103937055916e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,9.631916327634826e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.000456896086689,285.6966247558594,294.1499938964844,292.49493408203125,292.1645812988281,293.4002380371094,292.6681823730469,286.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745788993313,2.891569428342677e-09,0.0009745759889483,-0.0066272667609155,0.0,0.0,0.0,-0.0062462892383337,60.0,9.79207992553711,-0.0,-6.475795544247377e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,9.140629845205694e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,9.625530219636858e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,7.109385478543118e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,9.625528764445336e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.0004565930867101,285.6991577148437,294.1499938964844,292.4792785644531,292.1490783691406,293.39227294921875,292.6593933105469,286.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739324450492,2.8159909959413203e-09,0.0009739296510815,-0.0064292289316654,0.0,0.0,0.0,-0.0062088211998343,60.0,9.756265640258787,-0.0,-6.467208635285715e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.672119140625,0.0,0.0,9.134512220043688e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,9.61908808676526e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,7.104627002263442e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,9.619085903977977e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0004562874964904,285.70172119140625,294.1499938964844,292.4629821777344,292.1329040527344,293.3842163085937,292.6505432128906,286.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973280519247,2.739763527159766e-09,0.0009732777834869,-0.0062294891104102,0.0,0.0,0.0,-0.0061710318550467,60.0,9.71916675567627,-0.0,-6.458553514221421e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,9.128350939135998e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,9.612600115360692e-05,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,7.09983505657874e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,9.612598660169168e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,0.0004559797525871,285.7042541503906,294.1499938964844,292.4460144042969,292.1160888671875,293.3760986328125,292.6416931152344,286.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726240532472,2.6630009308803437e-09,0.0009726213756948,-0.0060283462516963,0.0,0.0,0.0,-0.0061329770833253,60.0,9.680837631225586,-0.0,-6.449843681366474e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
