time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,9.122177289100364e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,9.60609904723242e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,7.095033652149141e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,9.606096864445136e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0004556713392958,285.7068176269531,294.1499938964844,292.4284362792969,292.0986328125,293.3678894042969,292.6328430175781,286.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719662484712,2.5860795727083996e-09,0.0009719636873342,-0.0058267866261303,0.0,0.0,0.0,-0.0060948440805077,60.0,9.641526222229004,-0.0,-6.44112176928502e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,9.115955617744476e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,9.599546319805086e-05,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,7.090194412739947e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,9.599544864613564e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0004553605394903,285.7093811035156,294.1499938964844,292.4102783203125,292.08062744140625,293.359619140625,292.6239624023437,286.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713032632134,2.5085566957017136e-09,0.000971300760284,-0.0056236507371068,0.0,0.0,0.0,-0.0060564125888049,60.0,9.600859642028809,-0.0,-6.432337329442819e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,9.109754319069908e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,9.593016147846356e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,7.085371180437505e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,9.593014692654832e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.0004550507874228,285.71197509765625,294.1499938964844,292.3915405273437,292.06207275390625,293.3512268066406,292.6151123046875,286.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706424316391,2.431293388838185e-09,0.0009706399869173,-0.0054211937822401,0.0,0.0,0.0,-0.0060181096196174,60.0,9.559308052062988,-0.0,-6.423588416737402e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,9.103536285692826e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,9.586469241185114e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,7.080534851411358e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,9.586467785993592e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.000454740220448,285.71453857421875,294.1499938964844,292.372314453125,292.0429992675781,293.3427734375,292.6062316894531,286.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699800284579,2.353826689116545e-09,0.0009699776419438,-0.0052182031795382,0.0,0.0,0.0,-0.0059797065332531,60.0,9.516613006591797,-0.0,-6.41482245100633e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,9.09736190806143e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832580566406,0.0,0.0,9.579966717865318e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,7.075731991790235e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,9.579965262673797e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,0.0004544317780528,285.7171325683594,294.1499938964844,292.3525695800781,292.0234375,293.334228515625,292.5974426269531,286.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693219326436,2.27689134213449e-09,0.0009693196625448,-0.0050166049040853,0.0,0.0,0.0,-0.0059415656141936,60.0,9.473211288452148,-0.0,-6.406122565749683e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,9.091204265132546e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,9.573482384439558e-05,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,7.07094295648858e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,9.573480929248036e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,0.0004541241796687,285.7197265625,294.1499938964844,292.3323974609375,292.0033874511719,293.3255920410156,292.58868408203125,286.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686658740974,2.2001702681961888e-09,0.000968663720414,-0.0048155672848224,0.0,0.0,0.0,-0.0059035322628915,60.0,9.42874526977539,-0.0,-6.39745252328794e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,9.08510701265186e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,9.567062079440802e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,7.066200487315655e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,9.567059896653518e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0004538196371868,285.7223205566406,294.1499938964844,292.311767578125,291.9829406738281,293.3168334960937,292.5800170898437,286.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680161019787,2.124206366360681e-09,0.0009680140065029,-0.0046165129169821,0.0,0.0,0.0,-0.005865872837603,60.0,9.383724212646484,-0.0,-6.388874140839107e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,9.079059964278712e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,9.560694161336868e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,7.061497308313847e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,9.560692706145346e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,0.0004535175685305,285.72491455078125,294.1499938964844,292.2907409667969,291.9621276855469,293.3079833984375,292.5714111328125,286.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673719177953,2.048864411463569e-09,0.0009673698223195,-0.0044190878979861,0.0,0.0,0.0,-0.0058285230770707,60.0,9.33775806427002,-0.0,-6.380371786463003e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921691894531,0.0,0.0,9.073088585864753e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,9.554404823575167e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,7.056852336972952e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,9.554403368383646e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0004532192542683,285.7275085449219,294.1499938964844,292.2693786621094,291.94091796875,293.2990417480469,292.5629577636719,286.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667355334386,1.9744585966208206e-09,0.0009667335543781,-0.0042241150513291,0.0,0.0,0.0,-0.0057916366495192,60.0,9.291180610656738,-0.0,-6.371980276753676e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,9.067200153367594e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,9.548204252496362e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,7.052272849250585e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,9.54820279730484e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,0.0004529251309577,285.7301330566406,294.1499938964844,292.2476501464844,291.9193725585937,293.2899780273437,292.5546264648437,286.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661081130616,1.901094837108985e-09,0.0009661062504164,-0.0040318728424608,0.0,0.0,0.0,-0.0057552671059966,60.0,9.24404525756836,-0.0,-6.363711690937636e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,9.061399032361804e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.542095358483492e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,7.04776102793403e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,9.54209390329197e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.0004526353441178,285.7327575683594,294.1499938964844,292.22564697265625,291.8975524902344,293.2808532714844,292.5464782714844,286.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654897730797,1.8288144332245795e-09,0.0009654879686422,-0.0038424688391387,0.0,0.0,0.0,-0.0057194335386157,60.0,9.1965970993042,-0.0,-6.355571002814031e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,9.05571214389056e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,9.53610724536702e-05,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,7.043337245704606e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,9.536105062579736e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0004523512907326,285.7353820800781,294.1499938964844,292.203369140625,291.8754577636719,293.2715759277344,292.5385437011719,286.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648840059526,1.757959777748396e-09,0.0009648822015151,-0.0036568001378327,0.0,0.0,0.0,-0.005684308707714,60.0,9.148460388183594,-0.0,-6.347595160605124e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,9.05012129805982e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,9.530219540465624e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,7.03898913343437e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,9.5302180852741e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.0004520720103755,285.7380065917969,294.1499938964844,292.18084716796875,291.8531494140625,293.26220703125,292.5307922363281,286.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642880759201,1.6883011655366431e-09,0.000964286387898,-0.0034742658026516,0.0,0.0,0.0,-0.005649774800986,60.0,9.100122451782228,-0.0,-6.339759295315163e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,9.044673788594082e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,9.5244831754826e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,7.034752343315631e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,9.524481720291078e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,0.0004517998895607,285.7406311035156,294.1499938964844,292.1581115722656,291.8305969238281,293.2527160644531,292.5233459472656,286.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637077455408,1.62043023443914e-09,0.000963706173934,-0.0032964150886982,0.0,0.0,0.0,-0.0056161289103329,60.0,9.051271438598633,-0.0,-6.33212948741857e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,9.039328870130704e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,9.518854494672269e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,7.030594861134887e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,9.518853039480746e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.000451532920124,285.7432556152344,294.1499938964844,292.1352233886719,291.8078918457031,293.2431640625,292.51611328125,286.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631380089558,1.5538341724408154e-09,0.0009631364955566,-0.0031219052616506,0.0,0.0,0.0,-0.0055831135250627,60.0,9.002312660217285,-0.0,-6.32464676186828e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,9.034153481479734e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,9.513404802419244e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,7.02656980138272e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,9.513403347227722e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,0.000451274390798,285.74591064453125,294.1499938964844,292.1121826171875,291.7850646972656,293.2334289550781,292.5092468261719,286.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625867241993,1.4893527522374939e-09,0.0009625852690078,-0.0029529363382607,0.0,0.0,0.0,-0.0055511482059955,60.0,8.953006744384766,-0.0,-6.317406331390886e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,9.029084321809933e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,9.50806643231772e-05,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,7.022626959951594e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,9.508064977126196e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.000451021187473,285.74853515625,294.1499938964844,292.08905029296875,291.7621154785156,293.2236633300781,292.50262451171875,286.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620464406907,1.426198381615506e-09,0.0009620449854992,-0.0027874442748725,0.0,0.0,0.0,-0.0055198385380208,60.0,8.90367603302002,-0.0,-6.310318667601679e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,9.024207975016908e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,9.50293178902939e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,7.01883400324732e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,9.502930333837868e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0004507776175159,285.7511901855469,294.1499938964844,292.0657958984375,291.73907470703125,293.2137145996094,292.4964294433594,286.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615269955247,1.365440205347567e-09,0.0009615255985409,-0.0026282311882823,0.0,0.0,0.0,-0.0054897191002964,60.0,8.854162216186523,-0.0,-6.303503852223002e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,9.019473509397358e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,9.49794557527639e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,7.015151641098782e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,9.497944120084868e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0004505410906858,285.7538452148437,294.1499938964844,292.04254150390625,291.71600341796875,293.20367431640625,292.4906311035156,286.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610225679352,1.3064491710679251e-09,0.000961021229159,-0.0024736484047025,0.0,0.0,0.0,-0.0054604746401309,60.0,8.804644584655762,-0.0,-6.296890830981283e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,9.014894749270752e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143249511719,0.0,0.0,9.49312379816547e-05,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,7.011590787442401e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,9.493122342973948e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,0.0004503123927861,285.75653076171875,294.1499938964844,292.0192565917969,291.6929016113281,293.19354248046875,292.4852294921875,286.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605346713215,1.2493996948137463e-09,0.0009605334489606,-0.0023241536691784,0.0,0.0,0.0,-0.0054321931675076,60.0,8.755170822143555,-0.0,-6.29049807798765e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,9.010378562379628e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,9.48836823226884e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,7.008077955106273e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,9.488366777077316e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,0.0004500867798924,285.7591857910156,294.1499938964844,291.9959716796875,291.6698303222656,293.1833801269531,292.4798889160156,286.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604163351468,1.1934934152080243e-09,0.0009604151127859,-0.0021772943437099,0.0,0.0,0.0,-0.0054062861017882,60.0,8.706515312194824,-0.0,-6.284196985006929e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,9.006717300508171e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,9.484512702329084e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,7.005230145296082e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,9.48451124713756e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.0004499039205256,285.7618103027344,294.1499938964844,291.9727478027344,291.64678955078125,293.1732788085937,292.4750366210937,286.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009475475526414,1.1353797901847427e-09,0.0009475463884882,-0.0020373822189867,0.0,0.0,0.0,-0.005315288901329,60.0,8.610697746276855,-0.0,-6.279090314365021e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,9.004471939988434e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,9.482148743700236e-05,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,7.003483915468678e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,9.482147288508712e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0004497917834669,285.7643737792969,294.1499938964844,291.9496154785156,291.62384033203125,293.16363525390625,292.4705505371094,286.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009038366260938,1.0638655512096307e-09,0.0009038355201482,-0.0018930820515379,0.0,0.0,0.0,-0.0050631933845579,60.0,8.385113716125488,-0.0,-6.275960373613998e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,9.003286686493084e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,9.480900189373642e-05,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,7.002562051638961e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,9.48089873418212e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.0004497325571719,285.79595947265625,294.1499938964844,291.92657470703125,291.6010131835937,293.15594482421875,292.4664306640625,286.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008384743705391,9.837524128641915e-10,0.0008384733810089,-0.0017478261142969,0.0,0.0,0.0,-0.0046983743086457,60.0,7.496358871459961,-0.0,-6.27430765121062e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,4.5767330448143184e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,4.819523019250482e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,3.5596840461948887e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522888183594,0.0,0.0,4.8195226554526016e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.0002286171657033,285.8085021972656,294.1499938964844,291.9036865234375,291.57830810546875,293.1469116210937,292.4625244140625,286.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007917430484667,9.145071921956571e-10,0.0007917421171441,-0.0016125111142173,0.0,0.0,0.0,-0.0044132252223789,60.0,7.424617290496826,-0.0,-1.6213423492672522e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,9.03110994840972e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,9.510199015494436e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,7.024202204775065e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,9.510197560302912e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,0.0004511223814915,285.8099060058594,294.1499938964844,291.8809814453125,291.5557861328125,293.12908935546875,292.4373779296875,286.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,4.627930684364401e-05,4.4123776854476654e-10,-4.627975067705847e-05,-0.0012063008034601,0.0,0.0,0.0,-5.561814759857953e-06,60.0,6.5631422996521,-0.0,-6.313144496061798e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,9.028700151247904e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,9.50766188907437e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,7.022327918093652e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,9.507660433882847e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,0.0004510020080488,285.81549072265625,294.1499938964844,291.85845947265625,291.5334777832031,293.11737060546875,292.41961669921875,286.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,6.513954576803371e-05,3.9258521433716e-10,-6.513993866974488e-05,-0.0010972527088597,0.0,0.0,0.0,0.0001112655154429,60.0,5.857017993927002,-0.0,-6.309776523494294e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,4.589669333654456e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,4.833145794691518e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,3.569745604181662e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,4.8331450670957565e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0002292633580509,285.82794189453125,294.1499938964844,291.8362121582031,291.5113830566406,293.0998840332031,292.4156188964844,286.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00054035539506,6.630614390878973e-10,0.0005403547547757,-0.0012028444325551,0.0,0.0,0.0,-0.0030358342919498,60.0,5.942532539367676,-0.0,-1.630520607420749e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,9.020107245305552e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,9.49861278058961e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,7.015644223429263e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,9.498611325398088e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,0.0004505727556534,285.8501892089844,294.1499938964844,291.814208984375,291.4895935058594,293.077392578125,292.3886108398437,286.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.580918357532937e-06,3.5626998573512475e-10,4.580561835609842e-06,-0.0009320591343566,0.0,0.0,0.0,-0.0002227373770438,60.0,5.394021987915039,-0.0,-6.297770482888154e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,4.01878023694735e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,4.231971615809016e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,3.1257204682333395e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,4.231970888213255e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0002007462753681,285.8693542480469,294.1499938964844,291.7925109863281,291.46807861328125,293.0594177246094,292.3868408203125,286.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004287874035071,5.361596722153195e-10,0.0004287868796382,-0.0009807858150452,0.0,0.0,0.0,-0.0024151522666215,60.0,5.366110801696777,-0.0,-1.250120718054859e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,3.601705248001963e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,3.792771531152539e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,2.801328628265765e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,3.7927708035567775e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,0.0001799125311663,285.870849609375,294.1499938964844,291.7711486816406,291.4468994140625,293.053955078125,292.385498046875,286.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840931749437,4.803218378590657e-10,0.0003840926801785,-0.0008786814287304,0.0,0.0,0.0,-0.0021634399890899,60.0,4.84174919128418,-0.0,-1.0041065756638544e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,9.017666161525996e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,9.49604291236028e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,7.013745926087722e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,9.496041457168758e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0004504508688114,285.8743896484375,294.1499938964844,291.7501525878906,291.42608642578125,293.0174255371094,292.359130859375,286.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0001325025514233,1.8882131969100158e-10,-0.0001325027405982,-0.0006289172451943,0.0,0.0,0.0,0.000542116118595,60.0,4.606508731842041,-0.0,-6.29436271992745e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,9.011752990772948e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,9.4898154202383e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,7.009146793279797e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,9.48981469264254e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,0.0004501554940361,285.875,294.1499938964844,291.72955322265625,291.4056701660156,292.9954528808594,292.34014892578125,286.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,4.363563493825495e-05,2.0479351547919567e-10,-4.363583866506815e-05,-0.0005820413934998,0.0,0.0,0.0,8.820141374599189e-05,60.0,4.117388725280762,-0.0,-6.286110476594331e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,2.517996290407609e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,2.651572867762297e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,1.9584431356634013e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,2.6515725039644167e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.0001257790572708,285.8891906738281,294.1499938964844,291.7094116210937,291.3856506347656,292.9703674316406,292.33514404296875,286.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002612917742226,3.2855473897086525e-10,0.0002612914540804,-0.0006024847389198,0.0,0.0,0.0,-0.0014728526584804,60.0,4.069606781005859,-0.0,-4.907650286156695e-09,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,2.1723708414356224e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,2.287612551299389e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,1.6896230590646155e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,2.2876121875015087e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,0.0001085143667296,285.89227294921875,294.1499938964844,291.689697265625,291.3661193847656,292.9672546386719,292.3357849121094,286.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002333256270503,2.9136851265043607e-10,0.000233325336012,-0.0005326875834725,0.0,0.0,0.0,-0.0013139731017872,60.0,3.513516426086426,-0.0,-3.6528462477036783e-09,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,9.058073919732124e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,9.538594167679548e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,7.045174425002187e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,9.538592712488024e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0004524693067651,285.89117431640625,294.1499938964844,291.67047119140625,291.3470764160156,292.8497009277344,292.2599182128906,286.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0013415795983746,-5.230789135168834e-10,-0.0013415791327133,3.360332630109042e-05,0.0,0.0,0.0,0.0069419196806848,60.0,3.6685752868652335,-0.0,-6.350898473783674e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,9.006279287859797e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,9.484051406616344e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,7.004889630479738e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,9.484049951424822e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.000449882063549,285.890869140625,294.1499938964844,291.6517944335937,291.3285522460937,292.8193664550781,292.2377319335937,286.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,0.0001007204700727,8.001209417241029e-11,-0.0001007205501082,-0.0003110737598035,0.0,0.0,0.0,0.0004316296544857,60.0,3.245550632476806,-0.0,-6.27847711598406e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,1.4137707694317214e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,1.4887695215293206e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,1.0996003766194916e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,1.4887693396303804e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270263671875,0.0,0.0,7.06207356415689e-05,285.9085388183594,294.1499938964844,291.6336669921875,291.3105773925781,292.790771484375,292.2326354980469,286.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001377520820824,1.7550373654362514e-10,0.0001377519074594,-0.0003236504562664,0.0,0.0,0.0,-0.0007778872386552,60.0,3.3547885417938232,-0.0,-1.547110994870593e-09,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,1.155605150415795e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,1.216908549395157e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,8.988046829472296e-06,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,1.2169083674962168e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,5.772483564214781e-05,285.9083557128906,294.1499938964844,291.6161193847656,291.2931823730469,292.7899780273437,292.2335510253906,286.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000123120698845,1.5399534425419859e-10,0.0001231205533258,-0.0002817359054461,0.0,0.0,0.0,-0.0006935051642358,60.0,2.6908533573150635,-0.0,-1.0336711486758075e-09,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
