time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,9.580920050211716e-06,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,1.0089175702887587e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,7.451832516380818e-06,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,1.0089174793392884e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,4.785865166923031e-05,285.9092102050781,294.1499938964844,291.59918212890625,291.2763977050781,292.7893371582031,292.2342224121094,286.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020855052047,1.276831279595214e-10,0.0001020853815134,-0.0002335958415642,0.0,0.0,0.0,-0.0005750183481723,60.0,2.25998330116272,-0.0,-7.10522585212203e-10,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,7.866081432439387e-06,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,8.283367606054526e-06,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,6.118068085925188e-06,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,8.283365787065122e-06,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,3.929268132196739e-05,285.90972900390625,294.1499938964844,291.5829162597656,291.26025390625,292.78887939453125,292.2347412109375,286.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.381351653952152e-05,1.0482955475898947e-10,8.38134074001573e-05,-0.0001917853514896,0.0,0.0,0.0,-0.0004720975121017,60.0,1.9268662929534912,-0.0,-4.789391661041974e-10,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,6.379459591698833e-06,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,6.7178821154811885e-06,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,4.961805643688422e-06,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270263671875,0.0,0.0,6.717881205986487e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,3.1866704375715926e-05,285.9100341796875,294.1499938964844,291.5673217773437,291.2447814941406,292.78863525390625,292.23504638671875,286.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.797484820708632e-05,8.501903348001605e-11,6.797476089559495e-05,-0.0001555417984491,0.0,0.0,0.0,-0.0003828826011158,60.0,1.7152152061462402,-0.0,-3.1501501407404915e-10,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,5.014066118746996e-06,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,5.280056029732805e-06,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,3.8998323361738585e-06,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,5.280055120238103e-06,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,2.5046283553820103e-05,285.91021728515625,294.1499938964844,291.5524597167969,291.23004150390625,292.7884521484375,292.2352905273437,286.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.3425144869834185e-05,6.682136094449119e-11,5.342507938621566e-05,-0.0001222494902322,0.0,0.0,0.0,-0.0003009284846484,60.0,1.5165761709213257,-0.0,-1.9460032196771948e-10,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,3.977939286414767e-06,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,4.18896433984628e-06,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,3.093955456279218e-06,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,4.188963885098929e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,1.9870620235451497e-05,285.9102783203125,294.1499938964844,291.538330078125,291.2160339355469,292.78839111328125,292.2353515625,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.238643305143341e-05,5.301443312122345e-11,4.238637848175131e-05,-9.69894535955973e-05,0.0,0.0,0.0,-0.0002387504355283,60.0,1.3781096935272217,-0.0,-1.2248413394644328e-10,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,2.9444472602335736e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,3.1006466088001616e-06,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,2.290127440573997e-06,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,3.1006461540528107e-06,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,1.4708115486428142e-05,285.9103698730469,294.1499938964844,291.52496337890625,291.2027893066406,292.788330078125,292.2354431152344,286.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1373758247355e-05,3.9240544841279146e-11,3.137371822958812e-05,-7.179031672421843e-05,0.0,0.0,0.0,-0.0001767193170962,60.0,1.2396858930587769,-0.0,-6.710750011240663e-11,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,2.226140168204438e-06,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.34423418987717e-06,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,1.7314438309767866e-06,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,2.3442339625034947e-06,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,1.112002519221278e-05,285.910400390625,294.1499938964844,291.5124206542969,291.1903686523437,292.788330078125,292.2354431152344,286.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.372228482272476e-05,2.966995052422483e-11,2.3722255718894303e-05,-5.428052463685162e-05,0.0,0.0,0.0,-0.0001336204295512,60.0,1.1347057819366455,-0.0,-3.8359107557006666e-11,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,1.5139888773774146e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,1.5943041944410652e-06,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,1.1775479151765469e-06,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,1.5943039670673895e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,7.5626840043696575e-06,285.910400390625,294.1499938964844,291.500732421875,291.17877197265625,292.7882995605469,292.2354736328125,286.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.613236963748932e-05,2.0177354578820848e-11,1.613234962860588e-05,-3.691423626150936e-05,0.0,0.0,0.0,-9.086891077458858e-05,60.0,1.0297558307647705,-0.0,-1.774225731610013e-11,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,1.0555874041529023e-06,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,1.1115849929410615e-06,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,8.210130886254774e-07,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,1.1115848792542238e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,5.272874659567606e-06,285.9104309082031,294.1499938964844,291.4898986816406,291.16802978515625,292.7882995605469,292.2354736328125,286.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1250236639170907e-05,1.4070486095696388e-11,1.125022299675038e-05,-2.57413321378408e-05,0.0,0.0,0.0,-6.33689051028341e-05,60.0,0.9499451518058776,-0.0,-8.624856037697803e-12,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,6.297173626990116e-07,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,6.631231030951312e-07,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,4.897805752079876e-07,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,6.631229894082935e-07,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,3.145566779494402e-06,285.9104309082031,294.1499938964844,291.47998046875,291.158203125,292.7882995605469,292.2354736328125,286.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.7133842094335705e-06,8.395825701335013e-12,6.713375569233904e-06,-1.5359395547420718e-05,0.0,0.0,0.0,-3.781401028390974e-05,60.0,0.8733156323432922,-0.0,-3.0694093100525066e-12,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,3.677540405533364e-07,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,3.872629577017506e-07,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,2.8603113833014504e-07,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,3.872629008583317e-07,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,1.837006607274816e-06,285.9104309082031,294.1499938964844,291.47100830078125,291.1492919921875,292.7882995605469,292.2354736328125,286.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9214569369505625e-06,4.9040008165412985e-12,3.921451934729703e-06,-8.971253009804059e-06,0.0,0.0,0.0,-2.2087973775342107e-05,60.0,0.8123438358306885,-0.0,-1.046835361451226e-12,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,1.4460616171163565e-07,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,1.522773374063036e-07,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,1.1247154674265405e-07,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,1.5227732319544884e-07,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,7.223373472697858e-07,285.9104309082031,294.1499938964844,291.4629821777344,291.141357421875,292.7882995605469,292.2354736328125,286.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.540921857667854e-06,1.9272708429163288e-12,1.5409199249916128e-06,-3.5259101878182264e-06,0.0,0.0,0.0,-8.67956259753555e-06,60.0,0.755128800868988,-0.0,-1.618590786574281e-13,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,9.309162152248973e-08,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,9.803002143371486e-08,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,7.240465293989473e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,9.803000722286016e-08,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,4.6501168071699794e-07,285.9104309082031,294.1499938964844,291.4559936523437,291.1343994140625,292.7882995605469,292.2354736328125,286.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.933544333762256e-07,1.2420517088787553e-12,9.933531828210107e-07,-2.272079427712015e-06,0.0,0.0,0.0,-5.595065886154771e-06,60.0,0.7175328731536865,-0.0,-6.707870749741301e-14,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,4.4670819931980084e-08,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,4.70405510100136e-08,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,3.47439979009323e-08,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,4.704054390458624e-08,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,2.2313986391964138e-07,285.9104309082031,294.1499938964844,291.45001220703125,291.1284484863281,292.7882995605469,292.2354736328125,286.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.766843915149366e-07,5.960121176977473e-13,4.766837946590386e-07,-1.0902992926276056e-06,0.0,0.0,0.0,-2.6849156711250544e-06,60.0,0.6799547076225281,-0.0,-1.5445832140430563e-14,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,1.6920353118621282e-08,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,1.78179586640681e-08,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,1.3160285305957586e-08,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,1.7817955111354422e-08,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,8.45206216126826e-08,285.9104309082031,294.1499938964844,291.44512939453125,291.1236267089844,292.7882995605469,292.2354736328125,286.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8324844575090538e-07,2.284755772161834e-13,1.8324821837723e-07,-4.173782599536935e-07,0.0,0.0,0.0,-1.0317453416064382e-06,60.0,0.647118866443634,-0.0,-2.2160643478141666e-15,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,6.242728556316024e-11,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,6.573898370110243e-11,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,4.8554597842365155e-11,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,6.573896982331462e-11,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,3.11837056177211e-10,285.9104309082031,294.1499938964844,291.4414367675781,291.1199645996094,292.7882995605469,292.2354736328125,286.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.72825073433358e-10,8.224862500802259e-16,6.7282424076609e-10,-1.5342305204057991e-09,0.0,0.0,0.0,-3.7834979593753815e-09,60.0,0.6154206395149231,-0.0,-3.0165632272106617e-20,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,3.6074785519923935e-11,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,3.7988508172492885e-11,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,2.8058189452395688e-11,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,3.798850470304593e-11,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,1.8020092362736048e-10,285.9104309082031,294.1499938964844,291.4388732910156,291.117431640625,292.7882995605469,292.2354736328125,286.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.918187441165344e-10,4.709199313664082e-16,3.9181827227174887e-10,-8.909630255793382e-10,0.0,0.0,0.0,-2.1973391994833942e-09,60.0,0.5924282670021057,-0.0,-1.0073281907255028e-20,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,2.1747211670364308e-11,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.29008739055514e-11,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,1.6914511458132608e-11,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,2.2900870436104448e-11,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,1.0863176330699884e-10,285.9104309082031,294.1499938964844,291.4374084472656,291.115966796875,292.7882995605469,292.2354736328125,286.6495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3826066120058437e-10,2.793645420755915e-16,2.3826038364482827e-10,-5.409184766769215e-10,0.0,0.0,0.0,-1.3387762010097504e-09,60.0,0.56944340467453,-0.0,-3.6607548477194805e-21,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,3.4539687776558005e-10,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,3.6371977651938886e-10,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,2.6864224733635917e-10,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,3.637197210082377e-10,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,1.725327991586311e-09,285.910400390625,294.1499938964844,291.4369812011719,291.11553955078125,292.7882995605469,292.2354736328125,286.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.6805880565538014e-09,4.618214634360051e-15,3.680583393617097e-09,-8.420944830334065e-09,0.0,0.0,0.0,-2.0736479200422764e-08,60.0,0.5485015511512756,-0.0,-9.234221462453833e-19,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,1.2422263218070384e-08,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,1.3081248972923733e-08,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,9.661767386148767e-09,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,1.3081247196566892e-08,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,6.20517397464937e-08,285.910400390625,294.1499938964844,291.4375915527344,291.1161499023437,292.7882995605469,292.2354736328125,286.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.323855371992977e-07,1.655903468815098e-13,1.3238538087989582e-07,-3.029147137567634e-07,0.0,0.0,0.0,-7.45698343962431e-07,60.0,0.5291569232940674,-0.0,-1.1944416047465205e-15,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,5.097085775673804e-08,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,5.367479971596367e-08,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,3.964403205714007e-08,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,5.367479261053632e-08,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,2.5460985852987505e-07,285.910400390625,294.1499938964844,291.439208984375,291.11773681640625,292.7882995605469,292.2354736328125,286.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.44160457138787e-07,6.803289485587949e-13,5.441597750177607e-07,-1.2444711501302663e-06,0.0,0.0,0.0,-3.0649243853986263e-06,60.0,0.5119543075561523,-0.0,-2.0109781895261136e-14,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,9.201091444310805e-08,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,9.68919806609847e-08,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,7.15641021997726e-08,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,9.689196645012998e-08,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,4.5961331807120587e-07,285.910400390625,294.1499938964844,291.4417724609375,291.12030029296875,292.7882995605469,292.2354736328125,286.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.80778054326947e-07,1.2265936964045432e-12,9.8077691745857e-07,-2.243993776573916e-06,0.0,0.0,0.0,-5.524372681975365e-06,60.0,0.4947553873062134,-0.0,-6.553030416477784e-14,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,2.5949847781703284e-07,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.7326456120135845e-07,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,2.0183230731163349e-07,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,2.732645043579396e-07,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,1.296247887694335e-06,285.910400390625,294.1499938964844,291.4452514648437,291.1237487792969,292.7882995605469,292.2354736328125,286.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.7679241156874923e-06,3.461239541507899e-12,2.7679207050823607e-06,-6.331736585707404e-06,0.0,0.0,0.0,-1.5590470866300166e-05,60.0,0.4844382107257843,-0.0,-5.21234422810879e-13,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,5.738185677728325e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,6.042589575372403e-07,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,4.46303715762042e-07,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,6.042589006938215e-07,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,2.866340992113692e-06,285.9104309082031,294.1499938964844,291.4496154785156,291.1280822753906,292.78826904296875,292.2355041503906,286.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.1138921410019975e-06,7.646981138587083e-12,6.113884410297032e-06,-1.3990161278343294e-05,0.0,0.0,0.0,-3.443783498369157e-05,60.0,0.482939064502716,-0.0,-2.54866462136294e-12,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,1.0165414323637378e-06,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,1.0704676469686092e-06,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,7.906439236649021e-07,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,1.0704675332817717e-06,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,5.077832156530349e-06,285.91046142578125,294.1499938964844,291.4548645019531,291.1332702636719,292.78826904296875,292.2355041503906,286.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0834183740371373e-05,1.355010201264939e-11,1.0834170097950846e-05,-2.478931492078118e-05,0.0,0.0,0.0,-6.1025406466796994e-05,60.0,0.4868446886539459,-0.0,-7.99859310729456e-12,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,2.1597734303213656e-06,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,2.2743467980035348e-06,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,1.6798251181171509e-06,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,2.274346343256184e-06,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,1.0788508916448336e-05,285.9107971191406,294.1499938964844,291.4609069824219,291.1392822265625,292.7879943847656,292.2358093261719,286.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.3011931261862628e-05,2.8782282113226643e-11,2.301190397702157e-05,-5.265717118163593e-05,0.0,0.0,0.0,-0.0001296197006013,60.0,0.5372971296310425,-0.0,-3.610603829806713e-11,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,3.063918711632141e-06,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,3.2264558740280336e-06,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,2.38304983213311e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,3.2264554192806827e-06,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,1.5304900443879887e-05,285.9111633300781,294.1499938964844,291.4677429199219,291.14605712890625,292.7877197265625,292.236083984375,286.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.264560655225068e-05,4.083156035505908e-11,3.2645566534483805e-05,-7.470135460607708e-05,0.0,0.0,0.0,-0.0001838834432419,60.0,0.5826454758644104,-0.0,-7.266377777259692e-11,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,5.026587132306304e-06,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,5.293241429171758e-06,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,3.909570750693092e-06,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,5.293240974424407e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,2.5108829504461028e-05,285.9120788574219,294.1499938964844,291.475341796875,291.1535949707031,292.7869873046875,292.2367858886719,286.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.355754183256067e-05,6.698720744768849e-11,5.355747271096334e-05,-0.0001225531159434,0.0,0.0,0.0,-0.000301674415823,60.0,0.6839839816093445,-0.0,-1.9557346020437902e-10,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,6.488485269073863e-06,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,6.832691269664792e-06,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,5.046603746450273e-06,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,6.8326903601700906e-06,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,3.241130980313756e-05,285.9130554199219,294.1499938964844,291.4836730957031,291.1618347167969,292.78619384765625,292.2374572753906,286.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.913413380971178e-05,8.646962312841565e-11,6.913404649822041e-05,-0.0001581960968906,0.0,0.0,0.0,-0.0003894129185937,60.0,0.774375855922699,-0.0,-3.2587429976693727e-10,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,8.668021109770052e-06,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,9.127849807555322e-06,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,6.741800007148413e-06,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,9.127847988565918e-06,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,4.329853618401103e-05,285.9140930175781,294.1499938964844,291.49267578125,291.1707763671875,292.78533935546875,292.23809814453125,286.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.23562838579528e-05,1.1551489625949428e-10,9.235616744263098e-05,-0.0002113345253746,0.0,0.0,0.0,-0.0005202167667448,60.0,0.8761351108551025,-0.0,-5.815719017476795e-10,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,1.1345943676133174e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,1.194783271785127e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,8.824629730952438e-06,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,1.1947830898861866e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,5.667530786013231e-05,285.91522216796875,294.1499938964844,291.5023193359375,291.1803283691406,292.7844543457031,292.2389221191406,286.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208889952977,1.5120232843557346e-10,0.0001208888425026,-0.0002766246325336,0.0,0.0,0.0,-0.0006809335318394,60.0,1.0003740787506104,-0.0,-9.964252756233803e-10,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,1.5332945622503757e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,1.614633947610855e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,1.1925633771170396e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,1.6146337657119147e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,7.659119728486985e-05,285.9179382324219,294.1499938964844,291.5126037597656,291.1905212402344,292.7820129394531,292.24005126953125,286.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001633700594538,2.0433556235932568e-10,0.000163369855727,-0.0003738319210242,0.0,0.0,0.0,-0.0009202174260281,60.0,1.2284932136535645,-0.0,-1.819762229793298e-09,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,1.917128065542784e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,2.018829400185496e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,1.4911008292983752e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,2.018829036387615e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,9.576446609571576e-05,285.92047119140625,294.1499938964844,291.5234375,291.2012939453125,292.7796630859375,292.2409973144531,286.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002042670967057,2.554876588067856e-10,0.0002042668493231,-0.0004674145602621,0.0,0.0,0.0,-0.0011505791917443,60.0,1.4494469165802002,-0.0,-2.844891655584547e-09,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,2.424369449727237e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,2.5529792765155435e-05,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,1.8856220776797272e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378601074219,0.0,0.0,2.5529789127176628e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0001211022026836,285.9239501953125,294.1499938964844,291.53485107421875,291.21258544921875,292.776123046875,292.2414245605469,286.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002583130262792,3.2308569708483503e-10,0.000258312706137,-0.0005910851759836,0.0,0.0,0.0,-0.0014550050254911,60.0,1.7465620040893557,-0.0,-4.549472798487386e-09,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,2.9635355531354435e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,3.120747351204045e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,2.304973895661533e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,3.1207469874061644e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0001480346545577,285.92755126953125,294.1499938964844,291.5467529296875,291.2243957519531,292.7723083496094,292.2414245605469,286.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003149445692542,3.9412106911385076e-10,0.0003149441618006,-0.0007212068885564,0.0,0.0,0.0,-0.0017741199117153,60.0,2.062871217727661,-0.0,-6.798040352862244e-09,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,3.477957579889335e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,3.662459130282514e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,2.7050802600570023e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,3.662458402686752e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.000173731095856,285.9317321777344,294.1499938964844,291.5591735839844,291.2366943359375,292.7664794921875,292.2381286621094,286.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004017295432277,4.947010578959521e-10,0.0004017290484625,-0.0008988484041765,0.0,0.0,0.0,-0.0022580712102353,60.0,2.5759377479553223,-0.0,-9.362936204126981e-09,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,9.035748371388765e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,9.515083365840836e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,7.027809624560177e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,9.515081910649316e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0004513540770858,285.9757385253906,294.1499938964844,291.572021484375,291.2494506835937,292.7317810058594,292.20428466796875,286.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,0.0004197137022856,1.2448803099474048e-10,-0.0004197138187009,-0.0007469948031939,0.0,0.0,0.0,0.0020148935727775,60.0,3.265773057937622,-0.0,-6.319629619611078e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,9.004243474919349e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,9.481907909503208e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,7.003306382102892e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,9.481906454311684e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,0.0004497803747653,285.9918518066406,294.1499938964844,291.58526611328125,291.2625732421875,292.7218017578125,292.1817321777344,286.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005217845318838,6.783513195607326e-10,0.0005217838333919,-0.0012616126332432,0.0,0.0,0.0,-0.0029682561289519,60.0,3.4274022579193115,-0.0,-6.2756384977547e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
