time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,9.004529420053586e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,9.482208406552672e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,7.003528298810124e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,9.48220695136115e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0004497946356423,286.0142517089844,294.1499938964844,291.5989074707031,291.276123046875,292.69696044921875,292.16748046875,286.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006468850770033,8.071747159554831e-10,0.0006468842620961,-0.0014751905109733,0.0,0.0,0.0,-0.0036553982645273,60.0,4.201593399047852,-0.0,-6.27603569114399e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,9.002717706607655e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,9.480300650466232e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,7.002119673416018e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,9.480299922870472e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0004497041518334,286.0281066894531,294.1499938964844,291.6128845214844,291.2899780273437,292.6809387207031,292.1593017578125,286.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000856774393469,9.950223978094641e-10,0.0008567734039388,-0.0017591550713405,0.0,0.0,0.0,-0.0047954628244042,60.0,4.742134094238281,-0.0,-6.273511132803833e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,9.00721497600898e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,9.485036571277304e-05,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,7.005617226241156e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,9.485035116085784e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0004499288043007,286.0662841796875,294.1499938964844,291.627197265625,291.3041381835937,292.6735534667969,292.15216064453125,286.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009202549117617,1.114148662217928e-09,0.0009202538058161,-0.0020088581368327,0.0,0.0,0.0,-0.0051684873178601,60.0,4.901316642761231,-0.0,-6.279779540818708e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,9.013069939101116e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,9.491202217759565e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,7.010170520516112e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,9.491200762568042e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.0004502212686929,286.0673522949219,294.1499938964844,291.6417541503906,291.318603515625,292.6647033691406,292.146240234375,286.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665798861533,1.2328590370813686e-09,0.0009665786637924,-0.0022746233735233,0.0,0.0,0.0,-0.0054550911299884,60.0,5.851080417633057,-0.0,-6.287945808480799e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,9.02155225048773e-05,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,9.500134183326736e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,7.016768358880654e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,9.500132728135212e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,0.0004506449622567,286.069580078125,294.1499938964844,291.65655517578125,291.3332824707031,292.6538391113281,292.13702392578125,286.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612423600628,1.3322795089365511e-09,0.0009612410794943,-0.0025413366965949,0.0,0.0,0.0,-0.0054732747375965,60.0,6.610124111175537,-0.0,-6.299786292629507e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,9.030552610056476e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,9.509611845714971e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,7.02376855770126e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,9.509610390523449e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0004510945582296,286.0718078613281,294.1499938964844,291.6716003417969,291.3481750488281,292.6455078125,292.1291198730469,286.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622012730687,1.4444045959294272e-09,0.0009621998760849,-0.002835153369233,0.0,0.0,0.0,-0.0055288597941398,60.0,6.845224380493164,-0.0,-6.312361477966988e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,9.040149598149584e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,9.519718150841072e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,7.031232235021889e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,9.51971669564955e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0004515739274211,286.0740661621094,294.1499938964844,291.6867980957031,291.3632507324219,292.6374816894531,292.1201171875,286.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632245637476,1.5639657346966374e-09,0.0009632229921407,-0.0031484547071158,0.0,0.0,0.0,-0.0055881356820464,60.0,6.982390403747559,-0.0,-6.325785051330969e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,9.049975051311776e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,9.530065290164202e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,7.038874900899827e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,9.53006383497268e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0004520647635217,286.0762939453125,294.1499938964844,291.7021179199219,291.3784484863281,292.6295166015625,292.1108703613281,286.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642706718295,1.686377038012665e-09,0.0009642689838074,-0.0034692247863858,0.0,0.0,0.0,-0.0056488164700567,60.0,7.110313892364502,-0.0,-6.33954329032349e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,9.060887532541528e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,9.541556937620044e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,7.047362305456772e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,9.54155548242852e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,0.0004526098782662,286.0785522460937,294.1499938964844,291.7175598144531,291.3937683105469,292.6220092773437,292.0997314453125,286.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654337191022,1.8223280662255086e-09,0.0009654318564571,-0.0038254726678133,0.0,0.0,0.0,-0.0057162148877978,60.0,7.191342830657959,-0.0,-6.35484056488167e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,9.071812382899223e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,9.553060954203828e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,7.055859168758616e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,9.553059499012306e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0004531555750872,286.080810546875,294.1499938964844,291.7330627441406,291.4091491699219,292.614501953125,292.0885925292969,286.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665971738286,1.9584287525020727e-09,0.0009665951947681,-0.0041821119375526,0.0,0.0,0.0,-0.0057836836203932,60.0,7.272330284118652,-0.0,-6.370173366576637e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,9.08349102246575e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,9.565358777763322e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,7.064942474244162e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,9.5653573225718e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,0.0004537389322649,286.08306884765625,294.1499938964844,291.7486267089844,291.424560546875,292.6073303222656,292.07781982421875,286.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678429341875,2.103918816942496e-09,0.0009678408387117,-0.0045633516274392,0.0,0.0,0.0,-0.0058558168821036,60.0,7.340713024139404,-0.0,-6.386584061601752e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,9.095401765080167e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,9.577901073498651e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,7.074206951074302e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,9.57790034590289e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0004543339309748,286.0853576660156,294.1499938964844,291.7641906738281,291.4399719238281,292.6002502441406,292.067138671875,286.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691123850643,2.2523105602800797e-09,0.0009691101731732,-0.0049521932378411,0.0,0.0,0.0,-0.0059293834492564,60.0,7.405781745910644,-0.0,-6.403344343652861e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,9.10762173589319e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,9.590769332135096e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,7.083710806909949e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588928222656,0.0,0.0,9.590768604539336e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0004549443256109,286.0876159667969,294.1499938964844,291.7796936035156,291.45538330078125,292.5933837890625,292.0548095703125,286.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704139083623,2.4045485602641747e-09,0.0009704114636406,-0.0053511126898229,0.0,0.0,0.0,-0.0060048517771065,60.0,7.466350078582764,-0.0,-6.420561504683064e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96307373046875,0.0,0.0,9.119884634856136e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,9.603682701708748e-05,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,7.093248859746382e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,9.603681246517226e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,0.0004555568739306,286.08990478515625,294.1499938964844,291.795166015625,291.470703125,292.5865173339844,292.04248046875,286.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717185166664,2.55731902321088e-09,0.0009717159555293,-0.0057514263316988,0.0,0.0,0.0,-0.0060805771499872,60.0,7.526902675628662,-0.0,-6.437862509756087e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,9.132996638072656e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,9.617491014068946e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,7.103446841938421e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,9.617489558877423e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0004562118847388,286.0921936035156,294.1499938964844,291.8105163574219,291.4859313964844,292.5801086425781,292.0341796875,286.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731156169436,2.720675906786596e-09,0.0009731128811836,-0.0061794747598469,0.0,0.0,0.0,-0.0061615607701241,60.0,7.581140041351318,-0.0,-6.456387779962824e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,9.146086813416332e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,9.631275315769015e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,7.113628089427948e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,9.631273860577494e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0004568657604977,286.094482421875,294.1499938964844,291.82574462890625,291.50103759765625,292.5736999511719,292.0258483886719,286.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745113784447,2.883757899141414e-09,0.0009745085262693,-0.0066067986190319,0.0,0.0,0.0,-0.0062424130737781,60.0,7.635371685028076,-0.0,-6.474908076370411e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,9.158909233519807e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,9.644778037909418e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,7.123601244529709e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,9.644776582717896e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,0.0004575062484946,286.0967712402344,294.1499938964844,291.8408203125,291.5159912109375,292.56768798828125,292.01611328125,286.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758779779076,3.0435027831288153e-09,0.0009758749511092,-0.0070253759622573,0.0,0.0,0.0,-0.0063216080889105,60.0,7.685928344726562,-0.0,-6.493075233038327e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,9.171757119474933e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,9.658306953497232e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,7.133594044717029e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,9.658305498305708e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,0.00045814801706,286.0990600585937,294.1499938964844,291.8556823730469,291.5307006835937,292.5616455078125,292.00634765625,286.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.2035596397861354e-09,0.0009772427147254,-0.0074447677470743,0.0,0.0,0.0,-0.0064009502530097,60.0,7.73647928237915,-0.0,-6.511303496381515e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,9.184824011754245e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,9.672067244537176e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,7.14375710231252e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,9.672066516941412e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,0.0004588007577694,286.10137939453125,294.1499938964844,291.87030029296875,291.54522705078125,292.55584716796875,292.0007019042969,286.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786376031115,3.3663567489128354e-09,0.0009786342270672,-0.0078713363036513,0.0,0.0,0.0,-0.0064816530793905,60.0,7.7852888107299805,-0.0,-6.529869978066928e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,9.197858162224291e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,9.68579261098057e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,7.153894694056362e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,9.685791155789047e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0004594518395606,286.1036682128906,294.1499938964844,291.8846740722656,291.5594482421875,292.550048828125,291.9950256347656,286.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800280677154,3.528739966895955e-09,0.0009800245752558,-0.0082968119531869,0.0,0.0,0.0,-0.006562162656337,60.0,7.83409309387207,-0.0,-6.548415854013001e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,9.209707786794752e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,9.698270878288896e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,7.163111149566248e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,9.698269423097372e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,0.0004600437532644,286.1059875488281,294.1499938964844,291.8987121582031,291.5733947753906,292.5446472167969,291.9892883300781,286.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812904754653,3.6763647681681277e-09,0.0009812868665903,-0.0086836172267794,0.0,0.0,0.0,-0.0066353464499115,60.0,7.878998756408691,-0.0,-6.565298349414661e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,9.2220026999712e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,9.711217717267572e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,7.172673213062808e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.71121626207605e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0004606579022947,286.1083068847656,294.1499938964844,291.9124450683594,291.5870056152344,292.5392761230469,291.9859619140625,286.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825989836826,3.829534023225278e-09,0.000982595141977,-0.0090849474072456,0.0,0.0,0.0,-0.0067112715914845,60.0,7.924073219299316,-0.0,-6.582838807389635e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,9.233305900124832e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,9.723120456328616e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,7.181464752648026e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,9.723119001137091e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0004612225166056,286.1106262207031,294.1499938964844,291.92578125,291.6002197265625,292.5341796875,291.98419189453125,286.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838033001869,3.970352935311894e-09,0.000983799342066,-0.0094539104029536,0.0,0.0,0.0,-0.0067810821346938,60.0,7.96645450592041,-0.0,-6.598984469974313e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,9.244589455192909e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,9.735002822708338e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,7.190241012722254e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,9.735001367516816e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,0.00046178617049,286.1129455566406,294.1499938964844,291.938720703125,291.6130676269531,292.5290832519531,291.9824523925781,286.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850065689533,4.11093159513598e-09,0.0009850023780018,-0.009822241961956,0.0,0.0,0.0,-0.0068507776595652,60.0,8.008831024169922,-0.0,-6.615123027131632e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,9.254684118786828e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,9.74563299678266e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,7.198092498583719e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,9.745631541591138e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.0004622904234565,286.1152648925781,294.1499938964844,291.95123291015625,291.6254577636719,292.52423095703125,291.9813537597656,286.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860805002972,4.23669144211658e-09,0.0009860763093456,-0.0101517438888549,0.0,0.0,0.0,-0.0069131152704358,60.0,8.048368453979492,-0.0,-6.6295775980052e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,9.264751133741812e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,9.756234067026526e-05,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,7.205922156572342e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,9.756232611835004e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,0.0004627932794392,286.1176147460937,294.1499938964844,291.9632568359375,291.63739013671875,292.5193786621094,291.9802551269531,286.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871539659798,4.3621124490300645e-09,0.0009871496586129,-0.0104803526774048,0.0,0.0,0.0,-0.0069752959534525,60.0,8.087900161743164,-0.0,-6.64400801042575e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,9.274027979699896e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,9.76600349531509e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,7.213137723738328e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,9.766002040123568e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0004632566997315,286.11993408203125,294.1499938964844,291.97479248046875,291.6488037109375,292.5145874023437,291.97955322265625,286.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881427977234,4.4776888863395925e-09,0.0009881382575258,-0.010783165693283,0.0,0.0,0.0,-0.0070325941778719,60.0,8.126212120056152,-0.0,-6.65731931803748e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,9.282333485316484e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,9.774748468771576e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,7.2195973189082e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,9.774747741175815e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0004636715457309,286.1222839355469,294.1499938964844,291.9857482910156,291.6596984863281,292.5099182128906,291.9798889160156,286.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890276705846,4.58115412271809e-09,0.000989023130387,-0.0110542448237538,0.0,0.0,0.0,-0.0070838863030076,60.0,8.162301063537598,-0.0,-6.669247909485422e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,9.289832087233664e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,9.78264506557025e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,7.225429726531729e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,9.782644337974487e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0004640461120288,286.1246032714844,294.1499938964844,291.99615478515625,291.6700134277344,292.50537109375,291.9810791015625,286.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898268617689,4.674574949348198e-09,0.0009898220887407,-0.0112990057095885,0.0,0.0,0.0,-0.0071302000433206,60.0,8.1963472366333,-0.0,-6.680027553329637e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,9.296541975345464e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,9.789710748009384e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,7.230648043332621e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,9.789710020413622e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,0.0004643813008442,286.126953125,294.1499938964844,292.0059509277344,291.6797180175781,292.5009460449219,291.98291015625,286.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905416518449,4.758165861318275e-09,0.0009905368788167,-0.0115180108696222,0.0,0.0,0.0,-0.0071716397069394,60.0,8.22852897644043,-0.0,-6.689679565852202e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,9.302326361648738e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,9.79580290731974e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,7.235147495521232e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,9.795801452128217e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,0.0004646702727768,286.1293029785156,294.1499938964844,292.0151062011719,291.68878173828125,292.4966735839844,291.985595703125,286.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991158070974,4.830235322828003e-09,0.0009911531815305,-0.0117068281397223,0.0,0.0,0.0,-0.0072073675692081,60.0,8.258162498474121,-0.0,-6.698007126715312e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,9.30733440327458e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,9.801075793802738e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,7.239042315632105e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,9.801074338611215e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,0.0004649203910958,286.1316223144531,294.1499938964844,292.0235900878906,291.6972045898437,292.49249267578125,291.9888610839844,286.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916917188093,4.89261875458169e-09,0.0009916868293657,-0.0118702687323093,0.0,0.0,0.0,-0.0072382949292659,60.0,8.285773277282715,-0.0,-6.705219846026014e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,9.311459871241824e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,9.805420268094168e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,7.242251740535721e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,9.805419540498406e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.000465126504423,286.13397216796875,294.1499938964844,292.0313415527344,291.70489501953125,292.4884033203125,291.9925842285156,286.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921313030645,4.944018971997366e-09,0.000992126413621,-0.0120049333199858,0.0,0.0,0.0,-0.0072637763805687,60.0,8.311185836791992,-0.0,-6.711165667638852e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,9.314785711467266e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,9.808922914089636e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,7.244838343467563e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,9.808921458898112e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0004652926290873,286.1363220214844,294.1499938964844,292.0383605957031,291.7118530273437,292.4844055175781,291.9966125488281,286.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924855548888,4.985448054384278e-09,0.0009924806654453,-0.0121134733781218,0.0,0.0,0.0,-0.0072843143716454,60.0,8.334700584411621,-0.0,-6.715959699477025e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,9.317156946053728e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,9.81141929514706e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,7.246682071126997e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,9.8114185675513e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0004654110816773,286.138671875,294.1499938964844,292.0445861816406,291.718017578125,292.48052978515625,292.0009155273437,286.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927382925525,5.0149857599990355e-09,0.0009927332866936,-0.0121908588334918,0.0,0.0,0.0,-0.0072989575564861,60.0,8.355480194091797,-0.0,-6.719378831121503e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,9.318755473941565e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,9.813102951738983e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,7.247925532283261e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,9.813102224143222e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.000465490942588,286.1410217285156,294.1499938964844,292.04998779296875,291.723388671875,292.47674560546875,292.00537109375,286.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929086081683,5.034901828793181e-09,0.0009929036023095,-0.0122430361807346,0.0,0.0,0.0,-0.0073088309727609,60.0,8.374251365661621,-0.0,-6.72168525284178e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,9.319908713223413e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,9.814316581469028e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,7.248821930261329e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,9.814315853873268e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,0.0004655485099647,286.14337158203125,294.1499938964844,292.054443359375,291.727783203125,292.4730224609375,292.0098571777344,286.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930314263328,5.0492570125015845e-09,0.000993026420474,-0.0122806457802653,0.0,0.0,0.0,-0.0073159481398761,60.0,8.390414237976074,-0.0,-6.723347212300723e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,9.32102557271719e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,9.815493103815244e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,7.249691407196224e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.81549237621948e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0004656043311115,286.1457214355469,294.1499938964844,292.0577697753906,291.7311096191406,292.4693603515625,292.0142517089844,286.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931505192071,5.063172103803026e-09,0.0009931453969329,-0.012317101471126,0.0,0.0,0.0,-0.0073228464461863,60.0,8.404451370239258,-0.0,-6.724958723225427e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,9.32212351472117e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,9.816649253480136e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,7.250544877024367e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,9.816648525884376e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0004656591627281,286.1481018066406,294.1499938964844,292.0600891113281,291.7333984375,292.4657592773437,292.0184631347656,286.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932674001902,5.076847831020359e-09,0.000993262277916,-0.0123529303818941,0.0,0.0,0.0,-0.0073296260088682,60.0,8.416266441345215,-0.0,-6.726542522983436e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
