time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,9.323209087597206e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,9.817793034017086e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,7.251389615703374e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,9.817791578825565e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,0.000465713412268,286.15045166015625,294.1499938964844,292.0613708496094,291.73468017578125,292.4621887207031,292.0223693847656,286.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933830006048,5.090371235638713e-09,0.0009933779947459,-0.0123883597552776,0.0,0.0,0.0,-0.0073363301344215,60.0,8.42589282989502,-0.0,-6.728109269715787e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,9.324285929324104e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,9.818926628213376e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,7.252226350829005e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,9.818925173021852e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,0.0004657671670429,286.1528015136719,294.1499938964844,292.0617370605469,291.7350158691406,292.45867919921875,292.0259704589844,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934976696968,5.103777844794877e-09,0.0009934925474226,-0.0124234827235341,0.0,0.0,0.0,-0.007342976052314,60.0,8.43343448638916,-0.0,-6.729662516136159e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,9.325347491540016e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,9.820044215302914e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,7.253052172018215e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,9.820043487707152e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0004658202233258,286.1551513671875,294.1499938964844,292.0611877441406,291.7344970703125,292.4551696777344,292.02911376953125,286.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.1170001569289525e-09,0.0009936057031154,-0.0124581241980195,0.0,0.0,0.0,-0.0073495311662554,60.0,8.438982963562012,-0.0,-6.731194446274459e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,9.32639595703222e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,9.821147978072986e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,7.253867806866765e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,9.821147250477225e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,0.0004658725811168,286.1575012207031,294.1499938964844,292.0597839355469,291.73309326171875,292.4516906738281,292.0317687988281,286.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937224676832,5.130056379698544e-09,0.000993717345409,-0.0124923288822174,0.0,0.0,0.0,-0.0073560033924877,60.0,8.442642211914062,-0.0,-6.732707191758891e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,9.32743278099224e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,9.822240099310876e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,7.254673982970417e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,9.822239371715114e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,0.000465924385935,286.1598815917969,294.1499938964844,292.0575866699219,291.7309265136719,292.4482116699219,292.0341491699219,286.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938329458236,5.1429722702778236e-09,0.0009938277071341,-0.0125261675566434,0.0,0.0,0.0,-0.0073624067008495,60.0,8.445204734802246,-0.0,-6.73420430530314e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.328452870249748e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,9.82331475825049e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.043212890625,0.0,0.0,7.255467789946124e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,9.823313303058968e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0004659753467421,286.1622314453125,294.1499938964844,292.0546569824219,291.7279968261719,292.4447631835937,292.0357360839844,286.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939415613189,5.1556785507500535e-09,0.0009939364390447,-0.0125594558194279,0.0,0.0,0.0,-0.0073687057010829,60.0,8.445165634155273,-0.0,-6.735677260394368e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,9.329467138741164e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,9.824382868828252e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,7.256256503751501e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.82438214123249e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,0.000466026016511,286.1645812988281,294.1499938964844,292.0509948730469,291.724365234375,292.4412841796875,292.0371398925781,286.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940495947375,5.168315553305547e-09,0.0009940444724634,-0.0125925634056329,0.0,0.0,0.0,-0.007374970242381,60.0,8.444673538208008,-0.0,-6.73714168897277e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,9.330457396572456e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,9.825425513554364e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,7.257027027662843e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.825424058362842e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0004660754639189,286.1669616699219,294.1499938964844,292.04669189453125,291.7200927734375,292.43780517578125,292.0374755859375,286.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941550670191,5.180645246127824e-09,0.000994149944745,-0.0126248644664883,0.0,0.0,0.0,-0.0073810825124382,60.0,8.441325187683105,-0.0,-6.738571300957119e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,9.331446926807983e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,9.826467430684716e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,7.257796823978424e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,9.826466703088954e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.0004661249113269,286.1693115234375,294.1499938964844,292.0417785644531,291.7152404785156,292.434326171875,292.037841796875,286.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942605393007,5.192972274414842e-09,0.0009942553006112,-0.0126571590080857,0.0,0.0,0.0,-0.0073871938511729,60.0,8.437973022460938,-0.0,-6.740000202398734e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,9.332405898021534e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,9.827477333601564e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,7.258542609633878e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,9.827476606005804e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0004661728162318,286.17169189453125,294.1499938964844,292.03631591796875,291.7098083496094,292.4307861328125,292.0369567871094,286.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943626355379,5.2049156096245505e-09,0.0009943573968484,-0.0126884495839476,0.0,0.0,0.0,-0.007393114734441,60.0,8.43174934387207,-0.0,-6.741385760733466e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,9.333364869235083e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,9.828486508922651e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,7.25928766769357e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,9.82848578132689e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0004662207211367,286.1740417480469,294.1499938964844,292.03033447265625,291.7038879394531,292.42724609375,292.0360717773437,286.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944647317752,5.216856724388208e-09,0.0009944594930857,-0.0127197327092289,0.0,0.0,0.0,-0.0073990342207252,60.0,8.425522804260254,-0.0,-6.742769897982728e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,9.334293281426652e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,9.829464397625998e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,7.260010170284659e-05,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,9.829463670030236e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,0.0004662670835386,286.1763916015625,294.1499938964844,292.0238952636719,291.697509765625,292.4236145019531,292.03399658203125,286.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945635683834,5.228422139680333e-09,0.0009945584461092,-0.0127500332891941,0.0,0.0,0.0,-0.0074047674424946,60.0,8.416939735412598,-0.0,-6.74411140266784e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,9.33521514525637e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,9.83043501037173e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,7.260726852109656e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,9.830434282775968e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0004663131257984,286.17877197265625,294.1499938964844,292.0170288085937,291.6907043457031,292.41998291015625,292.0314025878906,286.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946617064997,5.2398978489520695e-09,0.0009946564678102,-0.0127800973132252,0.0,0.0,0.0,-0.0074104564264416,60.0,8.407468795776367,-0.0,-6.745442249211919e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,9.336121001979336e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,9.83138961601071e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,7.26143189240247e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,9.831388160819188e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,0.0004663583822548,286.18115234375,294.1499938964844,292.00982666015625,291.6835632324219,292.4162902832031,292.0282897949219,286.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947582148015,5.251185264398828e-09,0.000994752976112,-0.0128096686676144,0.0,0.0,0.0,-0.0074160518124699,60.0,8.397170066833496,-0.0,-6.746751779473925e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,9.337024675915018e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,9.832340583670884e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,7.262134022312239e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,9.832339128479362e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,0.0004664035222958,286.1835021972656,294.1499938964844,292.0022888183594,291.67608642578125,292.41259765625,292.02520751953125,286.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994854606688,5.262435820441169e-09,0.0009948492515832,-0.0128391431644558,0.0,0.0,0.0,-0.0074216299690306,60.0,8.386866569519043,-0.0,-6.748057046479516e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,9.33788760448806e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,9.833249350776896e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,7.262805593200028e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,9.833248623181134e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,0.0004664466250687,286.1858825683594,294.1499938964844,291.9945068359375,291.6683654785156,292.4088134765625,292.02117919921875,286.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949464583769,5.27318455567638e-09,0.0009949411032721,-0.0128673026338219,0.0,0.0,0.0,-0.0074269580654799,60.0,8.3749361038208,-0.0,-6.749304048980775e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,9.338748350273818e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,9.834155935095624e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,7.263474981300533e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,9.834155207499862e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.0004664896405301,286.188232421875,294.1499938964844,291.98651123046875,291.6604309082031,292.405029296875,292.01715087890625,286.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950381936505,5.283909310094259e-09,0.000995032954961,-0.0128953997045755,0.0,0.0,0.0,-0.0074322749860584,60.0,8.363000869750977,-0.0,-6.750548919853827e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,9.339578537037596e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,9.835030505200848e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,7.264121086336672e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,9.835029050009324e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,0.0004665311134885,286.19061279296875,294.1499938964844,291.97833251953125,291.65234375,292.4011535644531,292.0122985839844,286.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951265528798,5.294249039167198e-09,0.000995121197775,-0.0129224872216582,0.0,0.0,0.0,-0.0074374005198478,60.0,8.349923133850098,-0.0,-6.75174831599179e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,9.340405813418327e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,9.835900709731504e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,7.264764280989766e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,9.835899982135744e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.000466572411824,286.1929931640625,294.1499938964844,291.9700622558594,291.64410400390625,292.39727783203125,292.0074768066406,286.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952146792784,5.304547023854411e-09,0.0009952094405889,-0.0129494676366448,0.0,0.0,0.0,-0.0074425064958631,60.0,8.336840629577637,-0.0,-6.75294344887334e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717468261719,0.0,0.0,9.341195982415228e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,9.836733079282568e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,7.265378371812403e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,9.836732351686804e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0004666119057219,286.1953430175781,294.1499938964844,291.9617004394531,291.6358337402344,292.393310546875,292.00201416015625,286.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952987311407,5.314390705279948e-09,0.0009952933760359,-0.0129752559587359,0.0,0.0,0.0,-0.0074473856948316,60.0,8.322990417480469,-0.0,-6.754086001592442e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,9.341982513433322e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,9.83756108325906e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,7.265990279847756e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,9.8375603556633e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,0.000466651195893,286.1977233886719,294.1499938964844,291.95330810546875,291.6275329589844,292.38934326171875,291.99658203125,286.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953826665878,5.324184648713981e-09,0.000995377311483,-0.0130009138956666,0.0,0.0,0.0,-0.0074522411450743,60.0,8.309135437011719,-0.0,-6.755222869969657e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,9.342731937067585e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,9.8383505246602e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,7.266573084052652e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,9.838349797064438e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,0.000466688623419,286.2001037597656,294.1499938964844,291.9449768066406,291.6192321777344,292.3852844238281,291.9906616210937,286.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954622946679,5.333518515726609e-09,0.0009954569395631,-0.0130253667011857,0.0,0.0,0.0,-0.007456867955625,60.0,8.294896125793457,-0.0,-6.756306447641691e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,9.343467536382376e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07916259765625,0.0,0.0,9.83912541414611e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,7.267144974321127e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,9.839123958954588e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,0.0004667253815568,286.2024841308594,294.1499938964844,291.93670654296875,291.6110534667969,292.3812255859375,291.9846496582031,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955405257642,5.342678743858187e-09,0.0009955351706594,-0.0130493650212883,0.0,0.0,0.0,-0.0074614086188375,60.0,8.280592918395996,-0.0,-6.757370130117124e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,9.344181307824329e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,9.839877020567656e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,7.26770085748285e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,9.839876292971894e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0004667610337492,286.2048645019531,294.1499938964844,291.9285583496094,291.6029663085937,292.37713623046875,291.9785461425781,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956165449693,5.351572074374644e-09,0.0009956111898645,-0.0130726639181375,0.0,0.0,0.0,-0.0074658174999058,60.0,8.266291618347168,-0.0,-6.758402548712183e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,9.344888530904429e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,9.840621351031588e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,7.268250919878483e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,9.840620623435824e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,0.0004667963657993,286.20721435546875,294.1499938964844,291.9205627441406,291.5950622558594,292.3730163574219,291.972412109375,286.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956920985132,5.3603792515843915e-09,0.0009956867434084,-0.013095736503601,0.0,0.0,0.0,-0.0074701844714581,60.0,8.251982688903809,-0.0,-6.759425019708942e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,9.345540456706658e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0864562988281,0.0,0.0,9.841308201430364e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,7.26875732652843e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,9.841306746238844e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.0004668289329856,286.2095947265625,294.1499938964844,291.912841796875,291.5873718261719,292.3688659667969,291.9662170410156,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957613656297,5.36849542598361e-09,0.0009957560105249,-0.0131169995293021,0.0,0.0,0.0,-0.0074742073193192,60.0,8.237998962402344,-0.0,-6.76036719937656e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,9.346186561742796e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,9.841988503467292e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,7.26926009519957e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,9.84198777587153e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.0004668612091336,286.21197509765625,294.1499938964844,291.9053649902344,291.5799560546875,292.3647155761719,291.9599914550781,286.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958303999155,5.3765449870013535e-09,0.0009958250448107,-0.0131380874663591,0.0,0.0,0.0,-0.0074781985022127,60.0,8.224007606506348,-0.0,-6.76130227361682e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,9.346801380161196e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,9.842636063694954e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,7.269738125614822e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898742675781,0.0,0.0,9.842634608503432e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0004668919136747,286.21435546875,294.1499938964844,291.898193359375,291.5728759765625,292.3605651855469,291.9538269042969,286.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958955924957,5.384197532265489e-09,0.0009958902373909,-0.0131581360474228,0.0,0.0,0.0,-0.0074819913133978,60.0,8.210433959960938,-0.0,-6.762191162579256e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,9.34740892262198e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,9.84327562036924e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,7.270210335263982e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,9.843274165177718e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,0.0004669222398661,286.2167358398437,294.1499938964844,291.89141845703125,291.566162109375,292.3563842773437,291.9476623535156,286.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959605522453,5.391760815598445e-09,0.0009959551971405,-0.0131779499351978,0.0,0.0,0.0,-0.0074857417494058,60.0,8.196853637695312,-0.0,-6.763069393400657e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,9.347958257421853e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,9.843854058999568e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,7.270638161571696e-05,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,9.843853331403808e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.000466949713882,286.2191162109375,294.1499938964844,291.88507080078125,291.5598449707031,292.3522033691406,291.9416809082031,286.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398607338946704e-09,0.0009960135212168,-0.0131958872079849,0.0,0.0,0.0,-0.0074891350232064,60.0,8.184102058410645,-0.0,-6.763864490721971e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,9.348503226647152e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,9.844427404459566e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,7.271061622304842e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,9.844426676863804e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,0.0004669768968597,286.22149658203125,294.1499938964844,291.879150390625,291.5539855957031,292.3479919433594,291.9356689453125,286.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.4053876930026945e-09,0.0009960717288777,-0.0132136484608054,0.0,0.0,0.0,-0.0074924970977008,60.0,8.171345710754395,-0.0,-6.764652482615929e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,9.348997264169157e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,9.84494836302474e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,7.271446520462632e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,9.84494763542898e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,0.0004670016060117,286.223876953125,294.1499938964844,291.873779296875,291.5486755371094,292.34381103515625,291.929931640625,286.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961295872926,5.411545878075685e-09,0.0009961242321878,-0.013229782693088,0.0,0.0,0.0,-0.0074955495074391,60.0,8.159673690795898,-0.0,-6.765367288608104e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,9.349470201414078e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,9.845446038525552e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,7.271813956322148e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,9.84544531092979e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.000467025238322,286.22625732421875,294.1499938964844,291.86895751953125,291.5438842773437,292.3396301269531,291.9243469238281,286.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961798787117,5.417434056909087e-09,0.0009961745236068,-0.0132452091202139,0.0,0.0,0.0,-0.0074984682723879,60.0,8.148537635803223,-0.0,-6.766051541262641e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,9.349913307232782e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,9.84591242740862e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,7.272158109117299e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,9.84591169981286e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0004670473572332,286.2286376953125,294.1499938964844,291.8647766113281,291.53973388671875,292.33544921875,291.9189758300781,286.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996227026917,5.4229452040033266e-09,0.0009962216718122,-0.0132596464827656,0.0,0.0,0.0,-0.0075012003071606,60.0,8.138116836547852,-0.0,-6.766691740267562e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,9.35034840949811e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,9.846371540334076e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,7.27249716874212e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,9.846370085142551e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0004670691268984,286.23101806640625,294.1499938964844,291.8612365722656,291.5362243652344,292.331298828125,291.91363525390625,286.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996273709461,5.4283710859692755e-09,0.0009962682379409,-0.0132738603278994,0.0,0.0,0.0,-0.0075038913637399,60.0,8.127693176269531,-0.0,-6.76732199167418e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,9.35070711420849e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,9.84674843493849e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,7.272775837918743e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,9.846746979746968e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0004670869966503,286.2333984375,294.1499938964844,291.8583984375,291.5334167480469,292.3271789550781,291.90887451171875,286.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996311660856,5.432827965279331e-09,0.0009963063057512,-0.0132855381816625,0.0,0.0,0.0,-0.0075061004608869,60.0,8.119309425354004,-0.0,-6.767839977328549e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,9.3510614533443e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,9.847121691564098e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,7.273051596712321e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,9.847120963968337e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,0.000467104720883,286.2357788085937,294.1499938964844,291.8563537597656,291.5313720703125,292.3230285644531,291.90411376953125,286.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437242656114449e-09,0.0009963441407307,-0.0132971024140715,0.0,0.0,0.0,-0.0075082895345985,60.0,8.110923767089844,-0.0,-6.768352989183768e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,9.351357584819198e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,9.847433830145746e-05,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,7.27328224456869e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,9.847433102549984e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,0.0004671195347327,286.2381896972656,294.1499938964844,291.8551025390625,291.5301208496094,292.3189697265625,291.90008544921875,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963810443878,5.440933481537513e-09,0.0009963755728676,-0.0133067723363637,0.0,0.0,0.0,-0.0075101186521351,60.0,8.1046781539917,-0.0,-6.768782156996167e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,9.351650078315288e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,9.847741603152826e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,7.273509254446253e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,9.847740875557064e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,0.0004671341157518,286.2405700683594,294.1499938964844,291.8547058105469,291.5297546386719,292.3149108886719,291.8960876464844,286.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444570128076975e-09,0.0009964067721739,-0.0133162988349795,0.0,0.0,0.0,-0.0075119221583008,60.0,8.098432540893555,-0.0,-6.76920421938121e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
