time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,9.35186690185219e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,9.847970068221912e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,7.273678056662902e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,9.847968613030388e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0004671449714805,286.2429504394531,294.1499938964844,291.855224609375,291.5302429199219,292.3109741210937,291.8930969238281,286.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964351775124,5.447268858205234e-09,0.0009964297059923,-0.0133233685046434,0.0,0.0,0.0,-0.0075132590718567,60.0,8.095023155212402,-0.0,-6.769518279270414e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,9.352080087410286e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,9.848194167716429e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,7.273843948496506e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,9.848193440120669e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,0.0004671556234825,286.2453308105469,294.1499938964844,291.856689453125,291.5317077636719,292.3070068359375,291.89013671875,286.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449924067590928e-09,0.0009964526398107,-0.0133303254842758,0.0,0.0,0.0,-0.0075145764276385,60.0,8.091614723205566,-0.0,-6.769826654817734e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,9.352226334158333e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,9.848347690422088e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,7.273957453435287e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,9.848346962826326e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.0004671628994401,286.24774169921875,294.1499938964844,291.8591613769531,291.5341491699219,292.30322265625,291.8883972167969,286.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996473361738,5.451736395656326e-09,0.0009964678902179,-0.0133350733667612,0.0,0.0,0.0,-0.0075154742226004,60.0,8.09123420715332,-0.0,-6.77003697546752e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,9.352350025437772e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,9.848477930063382e-05,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,7.274053496075794e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,9.84847720246762e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,0.0004671690694522,286.2501220703125,294.1499938964844,291.8626708984375,291.53765869140625,292.2994689941406,291.88720703125,286.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996486400254,5.453273832500827e-09,0.0009964810451492,-0.0133391004055738,0.0,0.0,0.0,-0.0075162355788052,60.0,8.091989517211914,-0.0,-6.770216032236931e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,9.352438064524904e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,9.848571062320843e-05,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,7.274121890077367e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,9.848570334725082e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,0.0004671734932344,286.25250244140625,294.1499938964844,291.8673095703125,291.542236328125,292.2958374023437,291.8865966796875,286.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964958298951,5.4543729532952065e-09,0.000996490358375,-0.0133419800549745,0.0,0.0,0.0,-0.0075167804025113,60.0,8.094182968139648,-0.0,-6.770343219386632e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,9.352519555250184e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,9.848656918620692e-05,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,7.274185190908611e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,9.848656191024928e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0004671775677707,286.2549133300781,294.1499938964844,291.8730773925781,291.5479736328125,292.29217529296875,291.8860168457031,286.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965047938749,5.455385476693664e-09,0.0009964993223547,-0.013344632461667,0.0,0.0,0.0,-0.0075172842480242,60.0,8.096376419067383,-0.0,-6.770461169480768e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,9.352504275739192e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,9.84864091151394e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,7.274173549376428e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,9.848640183918178e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0004671768110711,286.2572937011719,294.1499938964844,291.88006591796875,291.5549011230469,292.28875732421875,291.88702392578125,286.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996503047645,5.455191409708959e-09,0.0009964975761249,-0.0133441239595413,0.0,0.0,0.0,-0.0075171869248151,60.0,8.102709770202637,-0.0,-6.770438432113225e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,9.352486085845158e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,9.848621994024144e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,7.274159725056961e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,9.84862126642838e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,0.0004671759088523,286.2596740722656,294.1499938964844,291.8883056640625,291.56304931640625,292.2853088378906,291.8880310058594,286.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965011849999,5.454964924211936e-09,0.0009964957134798,-0.0133435307070612,0.0,0.0,0.0,-0.0075170751661062,60.0,8.10904598236084,-0.0,-6.770412142032002e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,9.35240459511988e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,9.848535410128534e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,7.274095696629956e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,9.848534682532772e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0004671718052122,286.2620849609375,294.1499938964844,291.8978271484375,291.572509765625,292.2821350097656,291.8907470703125,286.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.4539381899587625e-09,0.0009964867495,-0.0133408419787883,0.0,0.0,0.0,-0.0075165657326579,60.0,8.119261741638184,-0.0,-6.770292770852393e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,9.35231801122427e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,9.848444460658357e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,7.274028030224144e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,9.848443733062596e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,0.0004671674978453,286.26446533203125,294.1499938964844,291.90869140625,291.5832824707031,292.2789611816406,291.8934631347656,286.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996483140625,5.452856832732777e-09,0.0009964776691049,-0.0133380079641938,0.0,0.0,0.0,-0.0075160302221775,60.0,8.129481315612793,-0.0,-6.770167004788163e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,9.352152846986428e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,9.848270565271378e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,7.273899973370135e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,9.848269837675616e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.0004671592614613,286.2668762207031,294.1499938964844,291.92095947265625,291.5954284667969,292.2760925292969,291.8981018066406,286.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964654454961,5.450802476048011e-09,0.000996459973976,-0.0133326267823576,0.0,0.0,0.0,-0.0075150113552808,60.0,8.144131660461426,-0.0,-6.769928262428948e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,9.35198477236554e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,9.848093759501352e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,7.273769733728841e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,9.848093031905591e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,0.0004671508504543,286.2692565917969,294.1499938964844,291.9346618652344,291.6090393066406,292.273193359375,291.9027404785156,286.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964476339519,5.4487045986206795e-09,0.0009964421624317,-0.0133271301165223,0.0,0.0,0.0,-0.0075139719992876,60.0,8.158785820007324,-0.0,-6.769684546270582e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,9.351745393360034e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,9.84784128377214e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,7.273582741618156e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,9.84784055617638e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.00046713888878,286.27166748046875,294.1499938964844,291.94989013671875,291.6241149902344,292.2706604003906,291.909423828125,286.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445717654595228e-09,0.0009964165510609,-0.0133193051442503,0.0,0.0,0.0,-0.0075124902650713,60.0,8.178102493286133,-0.0,-6.769337801415531e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,9.351482731290162e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,9.847564797382802e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,7.273379014804959e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,9.84756406978704e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,0.0004671257920563,286.2740478515625,294.1499938964844,291.96661376953125,291.6407165527344,292.2682800292969,291.9170227050781,286.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963938500732,5.442442496672584e-09,0.0009963884949684,-0.0133107248693704,0.0,0.0,0.0,-0.0075108665041625,60.0,8.19927978515625,-0.0,-6.768956950509164e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,9.351185872219504e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,9.847251931205392e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,7.273147639352828e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,9.84725120360963e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0004671109491027,286.2764587402344,294.1499938964844,291.9849548339844,291.6589050292969,292.2660827636719,291.9256896972656,286.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963621851056,5.438736128127175e-09,0.0009963567135855,-0.01330101583153,0.0,0.0,0.0,-0.0075090294703841,60.0,8.22275161743164,-0.0,-6.768526361611293e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,9.350882464786991e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,9.84693324426189e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,7.272911898326129e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,9.846932516666128e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,0.0004670958151109,286.27886962890625,294.1499938964844,292.00494384765625,291.6787109375,292.2638854980469,291.9343566894531,286.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.4349587053081905e-09,0.000996324699372,-0.0132911195978522,0.0,0.0,0.0,-0.0075071579776704,60.0,8.24622631072998,-0.0,-6.76808795674333e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,9.350482287118211e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,9.846511238720268e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,7.272600487340242e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,9.846510511124508e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0004670757916755,286.28125,294.1499938964844,292.026611328125,291.7001953125,292.26220703125,291.9457092285156,286.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962873300537,5.429966698500266e-09,0.0009962819749489,-0.0132780410349369,0.0,0.0,0.0,-0.0075046825222671,60.0,8.27587890625,-0.0,-6.767507443328213e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,9.350080654257908e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,9.846088505582884e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,7.272287621162832e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,9.84608705039136e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,0.0004670557391364,286.2836608886719,294.1499938964844,292.04998779296875,291.723388671875,292.260498046875,291.95703125,286.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424958704480787e-09,0.0009962391341105,-0.0132649214938282,0.0,0.0,0.0,-0.0075022000819444,60.0,8.305537223815918,-0.0,-6.766925508827627e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,9.3495735200122e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,9.845554450294004e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,7.271893991855904e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,9.84555372269824e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0004670304188039,286.2860717773437,294.1499938964844,292.0744323730469,291.7471618652344,292.2592468261719,291.9706726074219,286.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961903560906,5.41864020320304e-09,0.0009961850009858,-0.013248368166387,0.0,0.0,0.0,-0.0074990671128034,60.0,8.337789535522461,-0.0,-6.766191518181587e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,9.349062020191924e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,9.845016029430552e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,7.271495996974409e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,9.84501457423903e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0004670048656407,286.2884521484375,294.1499938964844,292.09918212890625,291.7703552246094,292.2580261230469,291.9842834472656,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412264414417223e-09,0.0009961306350305,-0.0132316648960113,0.0,0.0,0.0,-0.0074959071353077,60.0,8.370044708251953,-0.0,-6.765451132650925e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,9.3484042736236e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,9.844323358265684e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,7.270984497154132e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,9.844322630669922e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,0.0004669720074161,286.2908630371094,294.1499938964844,292.1241760253906,291.7929992675781,292.2574462890625,292.000732421875,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960656752809,5.40406741578181e-09,0.0009960603201761,-0.0132101913914084,0.0,0.0,0.0,-0.0074918423779308,60.0,8.402813911437988,-0.0,-6.764499005385005e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,9.347740706289188e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,9.84362413873896e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,7.270467904163525e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,9.8436234111432e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,0.0004669388581532,286.29327392578125,294.1499938964844,292.1495056152344,291.8150329589844,292.25689697265625,292.0171813964844,286.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959951275959,5.395794033802304e-09,0.0009959897724911,-0.0131885157898068,0.0,0.0,0.0,-0.0074877417646348,60.0,8.43558406829834,-0.0,-6.763537641063523e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,9.347021114081144e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,9.842866711551324e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,7.269908383022994e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,9.842865983955562e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,0.0004669029149226,286.2956848144531,294.1499938964844,292.175048828125,291.8365478515625,292.2567138671875,292.0349426269531,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959180606529,5.3868287608338505e-09,0.0009959127055481,-0.0131650287657976,0.0,0.0,0.0,-0.0074832956306636,60.0,8.46784782409668,-0.0,-6.762496695955633e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,9.346266597276554e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,9.842071449384092e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,7.269321213243529e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,9.842070721788332e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,0.0004668652254622,286.298095703125,294.1499938964844,292.2008972167969,291.8575134277344,292.2567749023437,292.0533142089844,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377423395458436e-09,0.0009958322625607,-0.013140388764441,0.0,0.0,0.0,-0.0074786329641938,60.0,8.499730110168457,-0.0,-6.76140459177077e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,9.345466969534756e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,9.841230348683894e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,7.268699846463278e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,9.841229621088132e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,0.0004668252950068,286.3005065917969,294.1499938964844,292.2269897460937,291.87799072265625,292.2570495605469,292.0719909667969,286.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957524016499,5.367462030392289e-09,0.0009957470465451,-0.0131142921745777,0.0,0.0,0.0,-0.0074736941605806,60.0,8.531042098999023,-0.0,-6.760247828196952e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.344660065835342e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,9.840379789238796e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,7.268071931321174e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,9.840379061643034e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,0.0004667849570978,286.30291748046875,294.1499938964844,292.2533264160156,291.8979187011719,292.2573547363281,292.0906982421875,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956666035577,5.357400745253926e-09,0.0009956612484529,-0.0130879338830709,0.0,0.0,0.0,-0.0074687073938548,60.0,8.562350273132324,-0.0,-6.759078985396627e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,9.343841520603746e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,9.839517588261516e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,7.267435285029933e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,9.839516860665752e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.000466744066216,286.3053283691406,294.1499938964844,292.2798767089844,291.9173889160156,292.2580261230469,292.1104736328125,286.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955792920663,5.3471991279252515e-09,0.0009955739369615,-0.0130612077191472,0.0,0.0,0.0,-0.0074636498466134,60.0,8.592594146728516,-0.0,-6.757894510656115e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,9.34301715460606e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,9.838650294113904e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,7.266794273164123e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,9.838649566518144e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18621826171875,0.0,0.0,0.0004667029133997,286.3077392578125,294.1499938964844,292.3066711425781,291.93634033203125,292.2586975097656,292.1302490234375,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995491631329,5.336929564947468e-09,0.0009954862762242,-0.0130343027412891,0.0,0.0,0.0,-0.0074585597030818,60.0,8.622833251953125,-0.0,-6.75670221994551e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,9.342216071672738e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,9.83780628303066e-05,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,7.266170723596588e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,9.837805555434898e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,0.0004666628956329,286.3101501464844,294.1499938964844,292.3337097167969,291.9548645019531,292.2599182128906,292.1513366699219,286.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954062988981,5.326942442707151e-09,0.0009954009437933,-0.0130081390962004,0.0,0.0,0.0,-0.0074536092579364,60.0,8.651599884033203,-0.0,-6.755543324743486e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.0,9.341413533547892e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,9.836960816755892e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,7.265546446433291e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,9.83696008916013e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,0.0004666228196583,286.31256103515625,294.1499938964844,292.3609313964844,291.972900390625,292.2611389160156,292.17242431640625,286.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316942885968956e-09,0.0009953154949471,-0.0129819419234991,0.0,0.0,0.0,-0.0074486518278717,60.0,8.680363655090332,-0.0,-6.754382297913254e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,9.340673568658532e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,9.836182289291172e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,7.26497164578177e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19256591796875,0.0,0.0,9.836181561695412e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,0.0004665858577936,286.3149719238281,294.1499938964844,292.38836669921875,291.9905090332031,292.2628479003906,292.194580078125,286.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952422697097,5.307728034864567e-09,0.0009952369146049,-0.0129578001797199,0.0,0.0,0.0,-0.0074440850876271,60.0,8.707803726196289,-0.0,-6.753312931095935e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,9.339938696939498e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,9.835408127401024e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,7.264399755513296e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,9.835407399805264e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,0.0004665491578634,286.3173828125,294.1499938964844,292.4159851074219,292.0076904296875,292.2645874023437,292.2167663574219,286.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951638057827,5.2985682508222e-09,0.0009951585670933,-0.0129338027909398,0.0,0.0,0.0,-0.007439543493092,60.0,8.735239028930664,-0.0,-6.752249959163238e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,9.339264943264423e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,9.83469872153364e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,7.263875886565074e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,9.83469799393788e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,0.0004665155138354,286.3197937011719,294.1499938964844,292.4437866210937,292.02447509765625,292.2667236328125,292.2394714355469,286.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950923267751,5.2901723002207746e-09,0.0009950870880857,-0.0129118068143725,0.0,0.0,0.0,-0.0074353832751512,60.0,8.761582374572754,-0.0,-6.751275094529774e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,9.338640666101128e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,9.83404097496532e-05,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,7.263389852596447e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,9.834040247369558e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,0.0004664843145292,286.3222045898437,294.1499938964844,292.4718017578125,292.0408630371094,292.2690124511719,292.26251220703125,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950259700417,5.282387416372103e-09,0.0009950206149369,-0.012891411781311,0.0,0.0,0.0,-0.0074315243400633,60.0,8.787480354309082,-0.0,-6.750371994712624e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,9.33808332774788e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,9.833453805185854e-05,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,7.262956205522642e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,9.833453077590092e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0004664564621634,286.3246154785156,294.1499938964844,292.4999389648437,292.0568542480469,292.27154541015625,292.2859191894531,286.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949665982276,5.275440528862417e-09,0.0009949612431228,-0.0128732118755579,0.0,0.0,0.0,-0.0074280807748436,60.0,8.812891006469727,-0.0,-6.749565528707535e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,9.337541996501386e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,9.832884825300424e-05,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,7.262535655172542e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,9.832884097704664e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,0.0004664294538088,286.3270568847656,294.1499938964844,292.5282592773437,292.0724792480469,292.2740478515625,292.309326171875,286.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949083905667,5.268697922389265e-09,0.0009949031518772,-0.0128555484116077,0.0,0.0,0.0,-0.0074247354641556,60.0,8.838296890258789,-0.0,-6.748783931698199e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,9.337216761196032e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,9.832541400101036e-05,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,7.262282451847568e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.832540672505274e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,0.0004664131847675,286.3294677734375,294.1499938964844,292.5567321777344,292.0877380371094,292.2771301269531,292.3337707519531,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948739316314,5.264637614743606e-09,0.0009948686929419,-0.0128449108451604,0.0,0.0,0.0,-0.0074227242730557,60.0,8.862410545349121,-0.0,-6.74831284186439e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,9.3369024398271e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,9.83221034402959e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,7.262037979671732e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,9.832209616433828e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,0.0004663974686991,286.3318786621094,294.1499938964844,292.5853576660156,292.1026611328125,292.2802124023437,292.35821533203125,286.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948401711881,5.260719415645099e-09,0.0009948348160833,-0.012834645807743,0.0,0.0,0.0,-0.0074207801371812,60.0,8.886519432067871,-0.0,-6.747858094513505e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,9.336716902907938e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,9.83201534836553e-05,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,7.261893915710971e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,9.832014620769768e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.000466388213681,286.3343200683594,294.1499938964844,292.6141052246094,292.1172790527344,292.2835693359375,292.38311767578125,286.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099482096266,5.258410151753878e-09,0.0009948157239705,-0.0128285950049757,0.0,0.0,0.0,-0.0074196383357048,60.0,8.909936904907227,-0.0,-6.747590219902122e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
