time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,9.336551738670096e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,9.831841452978551e-05,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,7.2617651312612e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,9.83184072538279e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,0.000466379977297,286.33673095703125,294.1499938964844,292.6429748535156,292.1315612792969,292.2869567871094,292.4080505371094,286.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948026854544,5.2563509100878045e-09,0.000994797446765,-0.0128232007846236,0.0,0.0,0.0,-0.007418614346534,60.0,8.933348655700684,-0.0,-6.747351477542908e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,9.33664123294875e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.831936040427536e-05,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,7.261834980454296e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,9.831935312831774e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,0.0004663844592869,286.33917236328125,294.1499938964844,292.6719665527344,292.1455383300781,292.2907409667969,292.4337463378906,286.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948125807568,5.257463353558478e-09,0.0009948073420673,-0.0128261148929595,0.0,0.0,0.0,-0.0074191675521433,60.0,8.955826759338379,-0.0,-6.747480085778079e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,9.336743096355347e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,9.832042997004464e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,7.26191428839229e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.832042269408704e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,0.0004663895524572,286.3415832519531,294.1499938964844,292.7010803222656,292.15924072265625,292.2945556640625,292.45947265625,286.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948229417204,5.25873034007418e-09,0.000994817703031,-0.012829435057938,0.0,0.0,0.0,-0.0074197934009134,60.0,8.978301048278809,-0.0,-6.747627168124384e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,9.33713890844956e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,9.832459909375756e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,7.26222206139937e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,9.832459181779996e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,0.0004664093139581,286.3440246582031,294.1499938964844,292.73028564453125,292.17266845703125,292.29888916015625,292.4859313964844,286.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263659730303516e-09,0.0009948603110387,-0.0128423487767577,0.0,0.0,0.0,-0.0074222395196557,60.0,8.99978256225586,-0.0,-6.748199155026668e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,9.337550727650525e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,9.832893556449562e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,7.262542203534395e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,9.8328928288538e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,0.0004664298903662,286.346435546875,294.1499938964844,292.75958251953125,292.18585205078125,292.3033142089844,292.5124206542969,286.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949099039658,5.2687880724988645e-09,0.0009949046652764,-0.0128557840362191,0.0,0.0,0.0,-0.0074247843585908,60.0,9.021174430847168,-0.0,-6.7487938792965e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,9.3381037004292e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,9.833475633058696e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,7.262972212629393e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,9.833474905462936e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,0.0004664575099013,286.348876953125,294.1499938964844,292.7889404296875,292.19879150390625,292.3078918457031,292.53924560546875,286.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949686937034,5.275673231608381e-09,0.0009949633385986,-0.0128738218918442,0.0,0.0,0.0,-0.0074281967245042,60.0,9.042275428771973,-0.0,-6.74959323987423e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,9.338680683868006e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,9.83408317551948e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,7.263421139214188e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,9.83408244792372e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,0.0004664863226935,286.351318359375,294.1499938964844,292.81842041015625,292.21148681640625,292.3124694824219,292.5660400390625,286.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950291132554,5.282857706845334e-09,0.0009950238745659,-0.0128926448523998,0.0,0.0,0.0,-0.0074317534454166,60.0,9.063371658325195,-0.0,-6.750426706503276e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,9.339726966572924e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,9.835184755502269e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,7.264234591275454e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,9.835184027906509e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,0.0004665385640691,286.353759765625,294.1499938964844,292.8479309082031,292.2239990234375,292.3177185058594,292.59381103515625,286.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951408719643,5.295885507905496e-09,0.0009951355168595,-0.0129267750307917,0.0,0.0,0.0,-0.0074382135644555,60.0,9.083633422851562,-0.0,-6.751938030902238e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.340776159660892e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,9.836289973463864e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,7.265050953719765e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,9.836289245868102e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0004665910091716,286.3561706542969,294.1499938964844,292.87750244140625,292.2362976074219,292.3229675292969,292.62158203125,286.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952526306733,5.30896260286795e-09,0.0009952472755685,-0.0129610346630215,0.0,0.0,0.0,-0.0074446960352361,60.0,9.10389232635498,-0.0,-6.753455750185823e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,9.34189883992076e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,9.837471588980408e-05,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,7.265924068633467e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,9.837470861384644e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0004666470631491,286.3586120605469,294.1499938964844,292.9071350097656,292.2484130859375,292.32843017578125,292.64947509765625,286.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953731205314,5.322941198926401e-09,0.0009953677654266,-0.012997655197978,0.0,0.0,0.0,-0.0074516306631267,60.0,9.123902320861816,-0.0,-6.755078629794299e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401428222656,0.0,0.0,9.343051351606846e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,9.838685218710452e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,7.266820466611534e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,9.838685218710452e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0004667046305257,286.3610534667969,294.1499938964844,292.93682861328125,292.2603759765625,292.3338623046875,292.6773376464844,286.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954947745427,5.337299047170063e-09,0.0009954894194379,-0.0130352713167667,0.0,0.0,0.0,-0.0074587427079677,60.0,9.143909454345703,-0.0,-6.756745563052391e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,9.34477138798684e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,9.840496204560624e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,7.268157787621021e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,9.840496204560624e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.0004667905450332,286.3634948730469,294.1499938964844,292.9665222167969,292.2721862792969,292.340087890625,292.7062072753906,286.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956781286746,5.3587232429208614e-09,0.0009956727735698,-0.0130913984030485,0.0,0.0,0.0,-0.0074693639762699,60.0,9.163354873657228,-0.0,-6.759232462627551e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,9.346492879558356e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,9.842309373198076e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,7.269497291417792e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,9.842309373198076e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,0.0004668765468522,286.3659362792969,294.1499938964844,292.9962463378906,292.28387451171875,292.3463439941406,292.7350769042969,286.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958614828065,5.380172307667408e-09,0.0009958561277016,-0.0131475906819105,0.0,0.0,0.0,-0.0074799973517656,60.0,9.182799339294434,-0.0,-6.761723625459126e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,9.348124876851216e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,9.844028681982309e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,7.270766946021467e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,9.844027954386549e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,0.0004669580957852,286.3683776855469,294.1499938964844,293.0260009765625,292.2954406738281,292.3525695800781,292.7638244628906,286.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960366878658,5.400508040764862e-09,0.000996031332761,-0.0132008641958236,0.0,0.0,0.0,-0.0074900849722325,60.0,9.202215194702148,-0.0,-6.764085469512794e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,9.350070467917249e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,9.8460768640507e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,7.272279617609456e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,9.84607613645494e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.0004670552734751,286.370849609375,294.1499938964844,293.0557556152344,292.3069152832031,292.3591003417969,292.7929382324219,286.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.42474065667875e-09,0.0009962379699572,-0.0132643496617674,0.0,0.0,0.0,-0.0075020957738161,60.0,9.221413612365724,-0.0,-6.766900639831874e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,9.352149936603382e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,9.84826692729257e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,7.273897062987089e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.848266199696808e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,0.000467159145046,286.373291015625,294.1499938964844,293.08551025390625,292.3182678222656,292.3658447265625,292.822265625,287.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.450650597538241e-09,0.00099645962473,-0.0133322281762957,0.0,0.0,0.0,-0.0075149405747652,60.0,9.240591049194336,-0.0,-6.76991120940329e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,9.354254143545404e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,9.85048245638609e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,7.275533425854519e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.85048245638609e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0004672642680816,286.375732421875,294.1499938964844,293.115234375,292.32958984375,292.37261962890625,292.8515625,287.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966883808374,5.476861186792803e-09,0.0009966829093173,-0.0134008945897221,0.0,0.0,0.0,-0.0075279301963746,60.0,9.259765625,-0.0,-6.772957306111493e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,9.356772352475672e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,9.85313454293646e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,7.277492113644257e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.853133815340698e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,0.0004673900548368,286.3782043457031,294.1499938964844,293.1449584960937,292.3408508300781,292.3800354003906,292.8814697265625,287.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969569509848,5.50823475720108e-09,0.0009969513630494,-0.0134830856695771,0.0,0.0,0.0,-0.0075434846803545,60.0,9.27895450592041,-0.0,-6.776603811431414e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.35929929255508e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,9.855795360635966e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,7.279457349795848e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,9.855794633040205e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,0.0004675162490457,286.3806457519531,294.1499938964844,293.1746826171875,292.3520812988281,292.387451171875,292.9113464355469,287.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972258703783,5.539708247681574e-09,0.0009972202824428,-0.0135655393823981,0.0,0.0,0.0,-0.0075590861961245,60.0,9.298140525817873,-0.0,-6.780263817063314e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,9.361838601762428e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,9.858469275059178e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,7.281432044692338e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,9.858468547463416e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,0.0004676431126426,286.38311767578125,294.1499938964844,293.204345703125,292.36328125,292.3949584960937,292.9413146972656,287.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974973509088,5.571343830723663e-09,0.0009974917629733,-0.0136484149843454,0.0,0.0,0.0,-0.0075747738592326,60.0,9.317334175109863,-0.0,-6.78394300734908e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.364408469991758e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,9.861175931291656e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,7.283431477844715e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,9.861175203695892e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26483154296875,0.0,0.0,0.0004677714896388,286.3855895996094,294.1499938964844,293.23394775390625,292.37451171875,292.4024353027344,292.97125244140625,287.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977699955925,5.6033648831999025e-09,0.000997764407657,-0.0137323029339313,0.0,0.0,0.0,-0.0075906421989202,60.0,9.336523056030272,-0.0,-6.787669093455406e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,9.367465827381238e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,9.86439481494017e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,7.28580926079303e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,9.86439481494017e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,0.0004679241974372,286.3880615234375,294.1499938964844,293.2635192871094,292.3857116699219,292.4108581542969,293.0017395019531,287.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998095725663,5.641449085658223e-09,0.0009980901377275,-0.0138320736587047,0.0,0.0,0.0,-0.0076095224358141,60.0,9.35616397857666,-0.0,-6.792100748498342e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,9.370521729579195e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,9.867612970992924e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,7.288185588549823e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.86761224339716e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,0.0004680768470279,286.3905334472656,294.1499938964844,293.29302978515625,292.39697265625,292.4192810058594,293.0321960449219,287.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984213393181,5.6795195213510405e-09,0.0009984156349673,-0.0139318071305751,0.0,0.0,0.0,-0.0076283956877887,60.0,9.37580394744873,-0.0,-6.796533114084016e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,9.37341683311388e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,9.870661597233266e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,7.290437497431412e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,9.870660869637504e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,0.0004682214639615,286.3929748535156,294.1499938964844,293.3224792480469,292.4082946777344,292.4275207519531,293.0626220703125,287.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987311204895,5.7155893351534814e-09,0.0009987254161387,-0.014026298187673,0.0,0.0,0.0,-0.0076462836004793,60.0,9.395252227783203,-0.0,-6.800733132195091e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,9.376533853355797e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,9.873944509308784e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,7.292861846508458e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,9.873943781713024e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,0.0004683771694544,286.3954467773437,294.1499938964844,293.3518371582031,292.419677734375,292.43609619140625,293.0932006835937,287.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990626713261,5.75442227201961e-09,0.0009990569669753,-0.014128029346466,0.0,0.0,0.0,-0.0076655321754515,60.0,9.414965629577637,-0.0,-6.80525644725094e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,9.379728726344184e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,9.877308184513822e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,7.295346586033702e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,9.87730745691806e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,0.0004685367457568,286.39794921875,294.1499938964844,293.381103515625,292.43115234375,292.44488525390625,293.12384033203125,287.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994029533118,5.794218882471114e-09,0.0009993971325457,-0.0142322834581136,0.0,0.0,0.0,-0.0076852603815495,60.0,9.434930801391602,-0.0,-6.809894159687246e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,9.3829381512478e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,9.88068786682561e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,7.297842967091128e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,9.880687139229848e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,0.0004686970787588,286.4004211425781,294.1499938964844,293.4102783203125,292.4427185058594,292.4537048339844,293.15447998046875,287.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997443994507,5.834205119015223e-09,0.0009997385786846,-0.0143370358273386,0.0,0.0,0.0,-0.0077050812542438,60.0,9.4548921585083,-0.0,-6.814555320033834e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,9.386278543388472e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,9.884205792332068e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,7.300441211555153e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,9.884205064736308e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0004688639310188,286.40289306640625,294.1499938964844,293.4393615722656,292.45440673828125,292.4631042480469,293.1851501464844,287.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001003975048,5.875819386602643e-09,0.0010000945767387,-0.0144460508599877,0.0,0.0,0.0,-0.0077257114462554,60.0,9.475668907165527,-0.0,-6.819407616376338e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,9.389624756295234e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,9.887728811008856e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,7.303043821593747e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,9.887728811008856e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,0.0004690310743171,286.4053955078125,294.1499938964844,293.46832275390625,292.4662475585937,292.4725341796875,293.2158508300781,287.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004567448049,5.9175055966420595e-09,0.0010004508076235,-0.0145552540197968,0.0,0.0,0.0,-0.0077463765628635,60.0,9.496441841125488,-0.0,-6.82427057085988e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,9.392980427946895e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,9.891262743622065e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,7.305653707589954e-05,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.891262016026305e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0004691987123806,286.4078674316406,294.1499938964844,293.4971923828125,292.478271484375,292.48223876953125,293.2464599609375,287.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008144890889,5.959313043035763e-09,0.0010008084354922,-0.0146647738292813,0.0,0.0,0.0,-0.0077671026811003,60.0,9.517681121826172,-0.0,-6.82914915728361e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,9.396341920364648e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.894803224597126e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,7.308268686756492e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,9.894802497001363e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,0.0004693666414823,286.4103698730469,294.1499938964844,293.5259094238281,292.4904479980469,292.491943359375,293.277099609375,287.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744882851839,0.0,0.0,0.0,-0.0077878646552562,60.0,9.538914680480955,-0.0,-6.83403769130564e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,9.399721602676436e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,9.898361895466223e-05,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,7.310897490242496e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,9.898361895466223e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0004695354728028,286.4128723144531,294.1499938964844,293.5544738769531,292.5028076171875,292.5019836425781,293.3075256347656,287.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015323059633,6.043301414848656e-09,0.0010015262523666,-0.0148847931995987,0.0,0.0,0.0,-0.0078087374567985,60.0,9.56078815460205,-0.0,-6.8389546470371e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,9.40309837460518e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,9.901917655952276e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,7.313523383345455e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.901916928356512e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,0.0004697041295003,286.4153747558594,294.1499938964844,293.5829162597656,292.5154113769531,292.5119934082031,293.3379821777344,287.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085365544805654e-09,0.0010018860921263,-0.0149949835613369,0.0,0.0,0.0,-0.0078295907005667,60.0,9.58265495300293,-0.0,-6.843868760597617e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,9.406442404724658e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,9.90543921943754e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30010986328125,0.0,0.0,7.316123810596764e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,9.905438491841778e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.0004698711563833,286.4178771972656,294.1499938964844,293.6112060546875,292.5282287597656,292.522216796875,293.3682861328125,287.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022481437772,6.127025109492479e-09,0.0010022419737651,-0.0151041150093078,0.0,0.0,0.0,-0.0078502418473362,60.0,9.604985237121582,-0.0,-6.848736688880308e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,9.409750782651828e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,9.90892294794321e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,7.318697316804901e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.908922220347448e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,0.0004700364370364,286.4203796386719,294.1499938964844,293.6393127441406,292.54132080078125,292.53253173828125,293.39849853515625,287.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026005329564,6.168241029058663e-09,0.0010025943629443,-0.0152120841667056,0.0,0.0,0.0,-0.0078706741333007,60.0,9.627603530883787,-0.0,-6.853554879171497e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,9.413003135705368e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,9.912347741192208e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,7.321227167267352e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,9.912347741192208e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.000470198894618,286.4228820800781,294.1499938964844,293.6672668457031,292.5546875,292.5429992675781,293.4286499023437,287.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029471013695,6.208762837189852e-09,0.0010029408149421,-0.0153182325884699,0.0,0.0,0.0,-0.0078907627612352,60.0,9.650565147399902,-0.0,-6.858293488676281e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,9.416243119630964e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,9.915759437717496e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,7.323746831389144e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,9.915759437717496e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047790527344,0.0,0.0,0.0004703607410192,286.4253845214844,294.1499938964844,293.6950378417969,292.5683288574219,292.5534362792969,293.45880126953125,287.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100329273846,6.249125661383914e-09,0.0010032864520326,-0.015423965640366,0.0,0.0,0.0,-0.0079107750207185,60.0,9.6735200881958,-0.0,-6.863015045155407e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,9.419183334102854e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,9.918855357682332e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,7.326033664867282e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,9.918855357682332e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,0.0004705075989477,286.4278869628906,294.1499938964844,293.7226257324219,292.5823059082031,292.5642395019531,293.4886474609375,287.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036055464297,6.285752363055508e-09,0.0010035992600023,-0.0155199114233255,0.0,0.0,0.0,-0.0079289302229881,60.0,9.697355270385742,-0.0,-6.867301749480248e-08,0.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.0,0.050000000745058,9.422114089829849e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.050000000745058,9.921941818902268e-05,298.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.050000000745058,7.328313222387806e-05,298.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30908203125,0.0,0.050000000745058,9.921941818902268e-05,298.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.0,0.050000000745058,0.0004706539912149,286.4303894042969,285.4460144042969,293.75,292.5965881347656,292.5750427246094,293.5184936523437,287.0732727050781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039182379841,6.3222662660678e-09,0.0010039118351414,-0.0156155591830611,0.0,0.0,0.0,-0.0079470332711935,60.0,9.721185684204102,-0.0,-6.871575664035845e-08,1.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
