time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83746337890625,0.635587215423584,0.050000000745058,0.0408950857818126,298.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83746337890625,0.635587215423584,0.050000000745058,0.043064497411251,298.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.635587215423584,0.050000000745058,0.031807292252779,298.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373107910156,0.635587215423584,0.050000000745058,0.043064497411251,298.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83746337890625,0.635587215423584,0.050000000745058,0.2042794227600097,286.9331359863281,285.4121398925781,293.7773132324219,292.6110534667969,296.76324462890625,297.6368713378906,287.2856750488281,1.0,0.1097171604633331,0.0917557254433631,0.0917557254433631,1.0,1.0,-0.4364336431026459,0.0008497518138028,0.4355838894844055,-0.1266239583492279,0.0,0.0,0.0,10.146822929382324,60.0,1260.6533203125,0.0,12.29399299621582,1.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.6320395469665527,0.050000000745058,0.045250903815031,298.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.6320395469665527,0.050000000745058,0.0476513803005218,298.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7889099121094,0.6320395469665527,0.050000000745058,0.0351951494812965,298.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.6320395469665527,0.050000000745058,0.0476513803005218,298.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.6320395469665527,0.050000000745058,0.2260376363992691,287.90185546875,285.3782043457031,293.8046569824219,292.62548828125,297.30743408203125,298.6794738769531,288.6147155761719,1.0,0.1210863888263702,0.1835114508867263,0.1835114508867263,1.0,1.0,-0.4821522831916809,0.0199220944195985,0.4622302055358886,-0.118116408586502,0.0,0.0,0.0,12.50148582458496,60.0,2585.097412109375,0.0,16.68437957763672,1.0,281.1534729003906,283.90460205078125,297.00958251953125,298.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.632993311000804e-21,-3.316496655500402e-21,-3.316496453552011e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.17169189453125,0.5991571545600891,0.050000000745058,0.0455337427556514,298.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.17169189453125,0.5991571545600891,0.050000000745058,0.0479492209851741,298.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17169189453125,0.5991571545600891,0.050000000745058,0.035415131598711,298.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17169189453125,0.5991571545600891,0.050000000745058,0.0479492209851741,298.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.17169189453125,0.5991571545600891,0.050000000745058,0.2274504601955413,289.3131103515625,285.34423828125,293.8320617675781,292.639892578125,297.2959289550781,298.69171142578125,290.43328857421875,1.0,0.1312955766916275,0.2752671837806701,0.2752671837806701,1.0,1.0,-0.4851711988449096,0.0420865379273891,0.4430846571922302,-0.0967852026224136,1.0,1.0,0.0,16.255229949951172,60.0,466.4380798339844,0.0,19.959810256958008,1.0,294.6598815917969,289.757568359375,297.4002685546875,298.5316772460937,293.1499938964844,293.1499938964844,283.1499938964844,1567.400146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1150042340159416,1.0,0.0,0.0,0.7718794941902161,0.7718916535377502,1.1062063975941785e-07,4.105379104614258,4.105368137359619,1.0920181011897512e-05,0.0,0.0,0.0,5690.10888671875,0.0,16.590091705322266,1852.3890380859373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,298.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0053100585937,0.5712899565696716,0.050000000745058,0.0456789284944534,298.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0053100585937,0.5712899565696716,0.050000000745058,0.0481021143496036,298.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0053100585937,0.5712899565696716,0.050000000745058,0.0355280563235282,298.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0053100585937,0.5712899565696716,0.050000000745058,0.0481021143496036,298.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0053100585937,0.5712899565696716,0.050000000745058,0.2281757146120071,292.3063659667969,285.3102111816406,293.8594970703125,292.654296875,297.2840270996094,298.6658630371094,293.4881286621094,1.0,0.1405807733535766,0.3670229017734527,0.3670229017734527,1.0,1.0,-0.4867184162139892,0.0785383954644203,0.4081800282001495,-0.060887686908245,1.0,1.0,0.0,20.03545188903809,60.0,883.9510498046875,0.0,23.18277168273925,1.0,292.7474975585937,293.48974609375,298.0862731933594,299.87530517578125,293.1499938964844,293.1499938964844,283.1499938964844,1821.6141357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062065780162811,1.0,0.0,0.0,0.8989420533180237,0.8989439010620117,5.5992767755697066e-08,4.262633323669434,4.262623310089111,9.81398898147745e-06,0.0,0.0,0.0,7049.17919921875,0.0,22.42850685119629,1894.9866943359373,0.0,286.71826171875,0.2328530699014663,1.0,0.0,3.0,1.0,0.0
17820300,298.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.28192138671875,0.5494536757469177,0.050000000745058,0.0458163991570472,298.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.28192138671875,0.5494536757469177,0.050000000745058,0.0482468754053115,298.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.28192138671875,0.5494536757469177,0.050000000745058,0.0356349796056747,298.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28192138671875,0.5494536757469177,0.050000000745058,0.0482468754053115,298.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28192138671875,0.5494536757469177,0.050000000745058,0.2288624048233032,292.1422424316406,285.276123046875,293.8869934082031,292.6686706542969,297.28240966796875,298.6538391113281,290.1175842285156,1.0,0.1489778161048889,0.4587786197662353,0.4587786197662353,1.0,1.0,-0.4881832897663116,0.1237268149852752,0.3644564747810364,-0.0162813514471054,1.0,1.0,0.0,23.71429443359375,60.0,13733.6806640625,0.0,26.33258628845215,1.0,283.2228698730469,289.9902038574219,297.8995361328125,300.6064147949219,293.1499938964844,293.1499938964844,283.1499938964844,3136.194091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625205934047699,1.0,0.0,0.0,1.1795746088027954,1.179577112197876,9.29519288206393e-08,4.265822887420654,4.265812873840332,9.786794180399738e-06,0.0,0.0,0.0,6691.89404296875,0.0,50.24353790283203,1895.42333984375,0.0,1077.956787109375,0.2983764410018921,1.0,0.0,3.0,1.0,0.0
17820360,298.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.5326330065727234,0.050000000745058,0.0459476672112941,298.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.5326330065727234,0.050000000745058,0.0483851060271263,298.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.5326330065727234,0.050000000745058,0.0357370749115943,298.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.5326330065727234,0.050000000745058,0.0483851060271263,298.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.5326330065727234,0.050000000745058,0.2295181155204773,287.9857482910156,285.2420349121094,293.9144897460937,292.6830139160156,297.0458679199219,298.628662109375,286.3301086425781,1.0,0.1565363556146621,0.5670229196548462,0.5670229196548462,0.800000011920929,1.0,-0.4895820319652557,0.1743998229503631,0.3151822090148926,0.0337921530008316,1.0,1.0,0.0,27.230579376220703,60.0,13563.8408203125,0.0,29.3615665435791,1.0,282.6004638671875,285.4101257324219,296.9083251953125,298.92901611328125,293.1499938964844,293.1499938964844,283.1499938964844,5403.39990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012945413589478,1.0,0.0,0.0,1.3819704055786133,1.3819738626480105,1.2743946342652634e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,0.0,5285.935546875,0.0,83.90310668945312,1895.436767578125,0.0,1620.984130859375,0.3569294810295105,1.0,0.0,3.0,1.0,0.0
17820420,298.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470153808594,0.5197640657424927,0.050000000745058,0.0460710078477859,298.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470153808594,0.5197640657424927,0.050000000745058,0.0485149919986724,298.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470153808594,0.5197640657424927,0.050000000745058,0.03583300486207,298.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470153808594,0.5197640657424927,0.050000000745058,0.0485149919986724,298.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470153808594,0.5197640657424927,0.050000000745058,0.2301342338323593,285.6598815917969,285.2078552246094,293.9420471191406,292.69732666015625,296.52764892578125,298.58331298828125,285.1365661621094,1.0,0.1633112430572509,0.6752671599388123,0.6752671599388123,0.6000000238418579,1.0,-0.4908961653709411,0.2319024354219436,0.2589937150478363,0.0906727835536003,1.0,1.0,0.0,30.535783767700195,60.0,11359.357421875,0.0,32.2336540222168,1.0,282.9017028808594,284.6607666015625,295.9439392089844,297.3526611328125,293.1499938964844,293.1499938964844,283.1499938964844,7683.3115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735777258872986,1.0,0.0,0.0,1.583559513092041,1.5835641622543335,1.6732565200072713e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3914.791259765625,0.0,128.14678955078125,1895.4371337890625,0.0,1408.801025390625,0.4065932631492615,1.0,0.0,3.0,1.0,0.0
17820480,298.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.5098795294761658,0.050000000745058,0.0461851507425308,298.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.5098795294761658,0.050000000745058,0.0486351884901523,298.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.5098795294761658,0.050000000745058,0.0359217822551727,298.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.5098795294761658,0.050000000745058,0.0486351884901523,298.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.5098795294761658,0.050000000745058,0.2307043969631195,284.9930725097656,285.1736755371094,293.9696044921875,292.71160888671875,295.5648193359375,298.533203125,284.8814392089844,1.0,0.1693704724311828,0.7835114598274231,0.7835114598274231,0.4000000059604645,1.0,-0.4921123087406158,0.3495605289936065,0.1425517797470092,0.2074349224567413,0.6122310757637024,0.6122310757637024,0.0,33.6031494140625,60.0,10612.6025390625,-0.0,34.928932189941406,1.0,283.0552978515625,284.5921325683594,295.37286376953125,296.4579467773437,293.1499938964844,293.1499938964844,283.1499938964844,15984.0205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607280433177948,1.0,0.0,0.0,1.6188676357269287,1.618873953819275,1.748703084558656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3744.297119140625,0.0,163.30726623535156,1895.4371337890625,0.0,970.0918579101562,0.4192934930324554,1.0,0.0,3.0,1.0,0.0
17820540,298.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5020999312400818,0.050000000745058,0.0462905317544937,298.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5020999312400818,0.050000000745058,0.0487461574375629,298.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5020999312400818,0.050000000745058,0.0360037460923194,298.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5020999312400818,0.050000000745058,0.0487461574375629,298.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5020999312400818,0.050000000745058,0.2312307804822921,284.8727722167969,285.13946533203125,293.9971923828125,292.7258605957031,294.4958190917969,298.4872436523437,284.8737487792969,1.0,0.1747669279575348,0.8917557001113892,0.8917557001113892,0.2000000029802322,1.0,-0.4932354390621185,0.4563681781291961,0.0368672683835029,0.3133940994739532,0.4733493030071258,0.4733493030071258,0.0,36.435791015625,60.0,10004.8681640625,-0.0,37.43193435668945,1.0,283.1244201660156,284.73834228515625,295.11553955078125,296.0238037109375,293.1499938964844,293.1499938964844,283.1499938964844,28376.552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530608057975769,1.0,0.0,0.0,1.395971655845642,1.3959792852401731,1.3003092647068118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3524.336181640625,0.0,151.9037628173828,1895.4371337890625,0.0,610.3056640625,0.3702906370162964,1.0,0.0,3.0,1.0,0.0
17820600,298.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.4957832992076874,0.050000000745058,0.0463877767324447,298.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.4957832992076874,0.050000000745058,0.0488485619425773,298.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.4957832992076874,0.050000000745058,0.0360793806612491,298.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.4957832992076874,0.050000000745058,0.0488485619425773,298.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.4957832992076874,0.050000000745058,0.2317165434360504,284.9413452148437,285.105224609375,294.0248107910156,292.7400817871094,294.04412841796875,298.4478759765625,285.0230407714844,1.0,0.1795548945665359,1.0,1.0,0.0,1.0,-0.4942718744277954,0.4942700862884521,1.7738153701429835e-06,0.3507920801639557,0.465723305940628,0.465723305940628,0.0,39.04136657714844,60.0,9808.0654296875,-0.0,39.73496627807617,1.0,283.1573486328125,285.0592956542969,295.0434265136719,295.8210754394531,293.1499938964844,293.1499938964844,283.1499938964844,26941.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554525315761566,1.0,0.0,0.0,1.1532021760940552,1.1532087326049805,8.87369182578368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3487.45263671875,0.0,103.54698181152344,1895.4371337890625,0.0,387.44281005859375,0.3290741443634033,1.0,0.0,3.0,1.0,0.0
17820660,298.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.4905262887477875,0.050000000745058,0.0464766360819339,298.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.4905262887477875,0.050000000745058,0.0489421375095844,298.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.4905262887477875,0.050000000745058,0.0361484959721565,298.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.4905262887477875,0.050000000745058,0.0489421375095844,298.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.4905262887477875,0.050000000745058,0.2321604192256927,285.1568908691406,285.07098388671875,294.05242919921875,292.7543029785156,294.0464782714844,298.4154357910156,285.2793884277344,1.0,0.1837929934263229,1.0,1.0,0.0,1.0,-0.4952187538146972,0.4952183961868286,3.526837417666684e-07,0.3514376282691955,0.6161810755729675,0.6161810755729675,0.0,41.41697311401367,60.0,10090.806640625,-0.0,41.83837127685547,1.0,283.17724609375,285.3902587890625,295.0819091796875,295.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,17579.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884916603565216,1.0,0.0,0.0,1.0512354373931885,1.051240086555481,7.373835586577115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3736.984375,0.0,68.09722137451172,1895.4371337890625,0.0,255.9154357910156,0.3387204706668854,1.0,0.0,3.0,1.0,0.0
17820720,298.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.4860482215881347,0.050000000745058,0.0465569458901882,298.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.4860482215881347,0.050000000745058,0.0490267090499401,298.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.4860482215881347,0.050000000745058,0.0362109579145908,298.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.4860482215881347,0.050000000745058,0.0490267090499401,298.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.4860482215881347,0.050000000745058,0.2325615882873535,285.3485412597656,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.3894958496094,285.3857421875,1.0,0.1875342279672622,1.0,1.0,0.0,1.0,-0.4960745275020599,0.4960741698741913,3.533812957812188e-07,0.3520067930221557,0.8418852090835571,0.8418852090835571,0.0,43.56390380859375,48.0,10695.990234375,-0.0,43.74610900878906,1.0,283.18609619140625,285.422119140625,295.2453308105469,295.9674377441406,293.1499938964844,293.1499938964844,283.1499938964844,13610.8642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427617251873016,1.0,0.0,0.0,1.1577142477035522,1.1577184200286863,8.94326674938384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4200.974609375,0.0,72.62940979003906,1895.4371337890625,0.0,183.198486328125,0.3610627055168152,1.0,0.0,3.0,1.0,0.0
17820780,298.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.4839912354946136,0.050000000745058,0.0465947911143302,298.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.4839912354946136,0.050000000745058,0.0490665584802627,298.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.4839912354946136,0.050000000745058,0.0362403914332389,298.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.4839912354946136,0.050000000745058,0.0490665584802627,298.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.4839912354946136,0.050000000745058,0.2327506244182586,285.3573608398437,284.9981994628906,294.10772705078125,292.7825927734375,294.1015014648437,298.3683776855469,285.3280639648437,1.0,0.1889494806528091,1.0,1.0,0.0,1.0,-0.4964779913425445,0.4964776337146759,3.536924566560629e-07,0.3522353768348694,0.9858245849609376,0.9858245849609376,0.0,44.5751838684082,48.0,10771.7333984375,-0.0,44.64694595336914,1.0,283.1866760253906,285.3083801269531,295.4783630371094,296.2148742675781,293.1499938964844,293.1499938964844,283.1499938964844,13844.9677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233180046081543,1.0,0.0,0.0,1.2277063131332395,1.227710843086243,1.0057323862611157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4260.6962890625,0.0,82.93626403808594,1895.4371337890625,0.0,153.1670684814453,0.3792049884796142,1.0,0.0,3.0,1.0,0.0
17820840,298.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.483739823102951,0.050000000745058,0.0465994402766227,298.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.483739823102951,0.050000000745058,0.0490714572370052,298.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.483739823102951,0.050000000745058,0.0362440086901187,298.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.483739823102951,0.050000000745058,0.0490714572370052,298.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.483739823102951,0.050000000745058,0.2327738553285598,285.29962158203125,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3505249023437,285.2755126953125,1.0,0.188993752002716,1.0,1.0,0.0,1.0,-0.4965276420116424,0.4965272843837738,3.53699135757779e-07,0.3521931767463684,1.0,1.0,0.0,44.69876480102539,36.0,10852.0546875,-0.0,44.75716781616211,1.0,283.1875305175781,285.2541198730469,295.6830749511719,296.4339599609375,293.1499938964844,293.1499938964844,283.1499938964844,14664.923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218126595020294,1.0,0.0,0.0,1.2679705619812012,1.2679752111434937,1.0727826804668445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4315.4013671875,0.0,91.09893798828124,1895.4371337890625,0.0,150.82241821289062,0.3947144448757171,1.0,0.0,3.0,1.0,0.0
17820900,298.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.4849449694156647,0.050000000745058,0.0465771928429603,298.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.4849449694156647,0.050000000745058,0.0490480251610279,298.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.4849449694156647,0.050000000745058,0.0362267047166824,298.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.4849449694156647,0.050000000745058,0.0490480251610279,298.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.4849449694156647,0.050000000745058,0.2326627224683761,285.23876953125,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3353271484375,285.20233154296875,1.0,0.1878082901239395,1.0,1.0,0.0,1.0,-0.4962906837463379,0.4962903261184692,3.534591712650581e-07,0.3519316613674164,1.0,1.0,0.0,44.10294723510742,36.0,11059.8427734375,-0.0,44.2262077331543,1.0,283.1864929199219,285.1396789550781,295.8503112792969,296.6426086425781,293.1499938964844,293.1499938964844,283.1499938964844,15079.171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3337782025337219,1.0,0.0,0.0,1.370614528656006,1.3706196546554563,1.2534991356005776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4433.31689453125,0.0,109.28506469726562,1895.4371337890625,0.0,169.35935974121094,0.4109517931938171,1.0,0.0,3.0,1.0,0.0
17820960,298.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.4874439239501953,0.050000000745058,0.0465315580368042,298.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.4874439239501953,0.050000000745058,0.0489999689161777,298.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.4874439239501953,0.050000000745058,0.0361912101507186,298.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.4874439239501953,0.050000000745058,0.0489999689161777,298.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.4874439239501953,0.050000000745058,0.2324347645044326,285.15557861328125,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.32232666015625,285.1122741699219,1.0,0.1855339705944061,1.0,1.0,0.0,1.0,-0.495804488658905,0.4958041310310364,3.53004708131266e-07,0.3514791131019592,1.0,1.0,0.0,42.88172149658203,25.0,11235.484375,-0.0,43.13941192626953,1.0,283.1843566894531,285.01641845703125,295.9635925292969,296.79840087890625,293.1499938964844,293.1499938964844,283.1499938964844,14979.1416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530829548835754,1.0,0.0,0.0,1.485549807548523,1.4855554103851318,1.4725425501183056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4522.3916015625,0.0,130.81912231445312,1895.4371337890625,0.0,199.13922119140625,0.4313334822654724,1.0,0.0,3.0,1.0,0.0
17821020,298.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6107861995697021,0.1620494127273559,0.0757616087794303,298.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.5028996467590332,0.050000000745058,0.0487338043749332,298.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7182052731513977,0.1636001467704773,0.0952551737427711,298.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.5028996467590332,0.050000000745058,0.0487338043749332,298.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.5028996467590332,0.050000000745058,0.2311721891164779,285.05938720703125,284.95001220703125,294.21832275390625,292.8388366699219,294.2127685546875,298.3057861328125,285.0404663085937,1.0,0.1837656944990158,1.0,1.0,0.0,1.0,-0.5995688438415527,0.5995683670043945,4.452143116395746e-07,0.4278945624828338,1.0,1.0,0.0,36.93069839477539,25.0,12840.4267578125,-0.0,49.987430572509766,1.0,283.1803283691406,284.8843688964844,296.0343933105469,296.9455871582031,293.1499938964844,293.1499938964844,283.1499938964844,12305.6279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756021559238434,1.0,0.0,0.0,1.770952224731445,1.7709585428237915,2.092700697176042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5017.681640625,0.0,189.0242614746093,1895.4371337890625,0.0,234.6842803955078,0.466224193572998,1.0,0.0,3.0,1.0,0.0
17821080,298.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.7763491272926331,0.1564748883247375,0.1403405517339706,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.5227134823799133,0.050000000745058,0.0484821461141109,298.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.7850297093391418,0.1596319675445556,0.1127719208598136,298.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.5227134823799133,0.050000000745058,0.0484821461141109,297.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.5227134823799133,0.050000000745058,0.2299784272909164,285.16412353515625,284.95001220703125,294.2459411621094,292.85284423828125,294.2414855957031,298.221435546875,285.2399597167969,1.0,0.1824232339859008,1.0,1.0,0.0,1.0,-0.6960975527763367,0.6960970163345337,5.417608690549969e-07,0.5031108856201172,1.0,1.0,0.0,31.40217399597168,25.0,14916.841796875,-0.0,56.447021484375,1.0,283.1776123046875,285.07232666015625,296.1073608398437,297.1314697265625,293.1499938964844,293.1499938964844,283.1499938964844,13489.08203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039226472377777,1.0,0.0,0.0,1.8616971969604488,1.8617041110992432,2.312658295977599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5239.775390625,0.0,219.17628479003903,1895.4371337890625,0.0,282.62164306640625,0.4931926131248474,1.0,0.0,3.0,1.0,0.0
17821140,298.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.7777189016342163,0.151907280087471,0.1393134146928787,298.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.5252159833908081,0.050000000745058,0.0484560057520866,298.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.7863530516624451,0.158652976155281,0.1119162067770958,298.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.5272074341773987,0.1481109261512756,0.0489154793322086,297.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.5252159833908081,0.050000000745058,0.2298544347286224,285.27008056640625,284.95001220703125,294.2735595703125,292.86676025390625,294.26910400390625,298.1435852050781,285.2650451660156,1.0,0.1811256259679794,1.0,1.0,0.0,1.0,-0.6941670775413513,0.6941665410995483,5.396880169428186e-07,0.5015118718147278,1.0,1.0,0.0,30.72366142272949,25.0,15465.443359375,-0.0,55.38407516479492,1.0,283.175537109375,285.0150756835937,296.16778564453125,297.2875671386719,293.1499938964844,293.1499938964844,283.1499938964844,12606.6787109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367625117301941,1.0,0.0,0.0,2.0443270206451416,2.044334888458252,2.788651158880384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5299.07861328125,0.0,274.8812255859375,1895.4371337890625,0.0,346.0545959472656,0.5260093808174133,1.0,0.0,3.0,1.0,0.0
17821200,298.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.8312267065048218,0.1510649025440216,0.1367131769657135,298.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680969238281,0.7197405695915222,0.1500040143728256,0.0924633219838142,298.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2722473144531,0.8444979190826416,0.1600193828344345,0.1118342876434326,298.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.8103763461112976,0.147624522447586,0.1328145563602447,297.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.5731484293937683,0.050000000745058,0.2281183302402496,285.2704467773437,284.95001220703125,294.3011779785156,292.88067626953125,294.2973937988281,298.0896911621094,285.30255126953125,1.0,0.1824984401464462,1.0,1.0,0.0,1.0,-0.8422614932060242,0.8422607779502869,7.080195700837066e-07,0.6184130907058716,1.0,1.0,0.0,22.89374732971192,43.0,17786.3125,-0.0,66.90984344482422,1.0,283.1731872558594,285.0246276855469,296.18048095703125,297.3973388671875,293.1499938964844,293.1499938964844,283.1499938964844,11503.7236328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668366014957428,1.0,0.0,0.0,2.257552146911621,2.257560968399048,3.400704997602588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5387.7646484375,0.0,352.2666320800781,1895.4371337890625,0.0,414.9588623046875,0.5660086274147034,1.0,0.0,3.0,1.0,0.0
17821260,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.8512879610061646,0.1522955894470214,0.1368405669927597,297.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42120361328125,0.8416416049003601,0.1467995792627334,0.1390503048896789,298.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227905273437,0.8686608076095581,0.1626146137714386,0.113166905939579,297.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.8400077819824219,0.1437487155199051,0.138196662068367,297.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.5898714065551758,0.050000000745058,0.2276815176010131,285.419921875,284.95001220703125,294.3287353515625,292.8945617675781,294.3253479003906,298.0413818359375,285.4500427246094,1.0,0.1870967298746109,1.0,1.0,0.0,1.0,-0.9059731960296632,0.9059723615646362,7.903780669948901e-07,0.6713364720344543,1.0,1.0,0.0,21.284399032592773,43.0,19269.310546875,-0.0,75.23131561279297,1.0,283.1714782714844,285.1152038574219,296.1982116699219,297.5350646972656,293.1499938964844,293.1499938964844,283.1499938964844,14589.5009765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497374027967453,1.0,0.0,0.0,2.3667361736297607,2.366746187210083,3.737602298770071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5481.494140625,0.0,415.3313293457031,1895.4371337890625,0.0,498.9328918457031,0.5937585830688477,1.0,0.0,3.0,1.0,0.0
17821320,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.8560598492622375,0.1557692885398864,0.1385398805141449,297.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.8406457304954529,0.1440542191267013,0.1378574967384338,298.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.8755093216896057,0.1668742150068283,0.1152747049927711,297.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.836094319820404,0.1418629139661789,0.1354949623346328,297.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732666015625,0.7437722086906433,0.1354621797800064,0.450333684682846,285.4808654785156,284.95001220703125,294.3562927246094,292.90838623046875,294.3531188964844,298.0303955078125,285.5013427734375,1.0,0.1934883445501327,1.0,1.0,0.0,1.0,-0.9267909526824952,0.9267901182174684,8.332962124768528e-07,0.7115060687065125,1.0,1.0,0.0,21.711856842041016,46.0,20539.615234375,-0.0,100.81443786621094,1.0,283.1703186035156,285.114990234375,296.1967163085937,297.6264343261719,293.1499938964844,293.1499938964844,283.1499938964844,14373.396484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255987644195557,1.0,0.0,0.0,2.5252459049224854,2.525256872177124,4.255011276654841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5550.09716796875,0.0,492.9209289550781,1895.4371337890625,0.0,592.0209350585938,0.6283331513404846,1.0,0.0,3.0,1.0,0.0
17821380,298.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.8712000846862793,0.166342407464981,0.0867772102355957,297.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.8712000846862793,0.1470627188682556,0.0913805812597274,298.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.8712000846862793,0.1770041733980178,0.0674933865666389,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.8712000846862793,0.1451850086450576,0.0913805812597274,297.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208801269531,0.9749768376350404,0.1315730363130569,0.5938857197761536,285.6201171875,284.95001220703125,294.38385009765625,292.9222106933594,294.381103515625,298.0353088378906,285.659423828125,1.0,0.2025139778852462,1.0,1.0,0.0,1.0,-1.117169737815857,1.117168664932251,1.1021247701137329e-06,0.8422641754150391,1.0,1.0,0.0,14.501826286315918,46.0,23157.78515625,-0.0,107.08331298828124,1.0,283.16912841796875,285.2421569824219,296.1999206542969,297.7501220703125,293.1499938964844,293.1499938964844,283.1499938964844,15874.65625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527146458625793,1.0,0.0,0.0,2.653730630874634,2.653742790222168,4.699016926679178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5685.466796875,0.0,572.0614624023438,1895.4371337890625,0.0,698.0070190429688,0.6575508117675781,1.0,0.0,3.0,1.0,0.0
17821440,298.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157897949219,0.8877310156822205,0.1739023029804229,0.0975109860301017,297.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157897949219,0.8877310156822205,0.1496616601943969,0.1026837676763534,298.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157897949219,0.8877310156822205,0.1840071231126785,0.0758418813347816,297.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71588134765625,0.8892841339111328,0.1482096314430236,0.1032089591026306,297.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172546386719,0.9488224983215332,0.1278010606765747,0.5833030939102173,285.7188415527344,284.95001220703125,294.4113464355469,292.9359741210937,294.4086608886719,298.0122375488281,285.7267150878906,1.0,0.2099406868219375,1.0,1.0,0.0,1.0,-1.1571754217147827,1.1571742296218872,1.1689033954098704e-06,0.8746082782745361,1.0,1.0,0.0,15.711658477783203,66.0,24122.76953125,-0.0,119.09138488769533,1.0,283.1685485839844,285.27215576171875,296.2005615234375,297.8436279296875,293.1499938964844,293.1499938964844,283.1499938964844,16913.333984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786734819412231,1.0,0.0,0.0,2.739293575286865,2.739306688308716,5.006918968319951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5747.60205078125,0.0,629.1906127929688,1895.4371337890625,0.0,816.8916625976562,0.6827632784843445,1.0,0.0,3.0,1.0,0.0
17821500,298.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.8946574926376343,0.178510770201683,0.1023336723446846,297.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.9365758895874025,0.1505602300167083,0.1219065114855766,298.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.8946574926376343,0.1883477121591568,0.0795928537845611,297.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.983706533908844,0.1481771916151046,0.1406980454921722,297.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.9315727353096008,0.125644713640213,0.5703341960906982,285.7449645996094,284.95001220703125,294.43878173828125,292.94970703125,294.436279296875,297.9819030761719,285.754150390625,1.0,0.220621183514595,1.0,1.0,0.0,1.0,-1.21780526638031,1.217803955078125,1.2748669178108685e-06,0.9233145713806152,1.0,1.0,0.0,16.88087272644043,66.0,25186.224609375,-0.0,137.9864959716797,1.0,283.1677551269531,285.272705078125,296.1834411621094,297.90167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18356.84375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005210280418396,1.0,0.0,0.0,2.8537964820861816,2.8538105487823486,5.434246190816339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5802.96337890625,0.0,711.4356079101562,1895.4371337890625,0.0,931.7053833007812,0.7055535912513733,1.0,0.0,3.0,1.0,0.0
17821560,298.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.9249117374420166,0.1808588206768036,0.1247966587543487,297.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80352783203125,0.9524412155151368,0.1487350910902023,0.1419193148612976,298.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.9249117374420166,0.1908235847949981,0.0970640704035759,297.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033752441406,0.9474628567695618,0.1469113677740097,0.1399158090353012,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.8914925456047058,0.1244743838906288,0.5632702708244324,285.8050537109375,284.95001220703125,294.4662170410156,292.96337890625,294.4638366699219,297.944580078125,285.8184814453125,1.0,0.2331122159957885,1.0,1.0,0.0,1.0,-1.28151273727417,1.281511306762695,1.3929774240750703e-06,0.9746037721633912,1.0,1.0,0.0,19.286039352416992,86.0,26375.76171875,-0.0,161.937744140625,1.0,283.167236328125,285.3133544921875,296.1628723144531,297.9486694335937,293.1499938964844,293.1499938964844,283.1499938964844,19335.568359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185190081596375,1.0,0.0,0.0,2.9288859367370605,2.928900718688965,5.723981644223386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5866.98974609375,0.0,769.08447265625,1895.4371337890625,0.0,1036.713134765625,0.7273140549659729,1.0,0.0,3.0,1.0,0.0
17821620,297.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.9788888692855836,0.177559345960617,0.1615973860025406,297.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.9140068888664246,0.1479035466909408,0.1407714337110519,298.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9847623109817504,0.1904456168413162,0.1282882988452911,297.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.9104706048965454,0.1466502994298935,0.1393234431743621,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.860019326210022,0.1237875744700431,0.5594010353088379,285.8699951171875,284.95001220703125,294.4935913085937,292.97705078125,294.4913330078125,297.8853454589844,285.8846130371094,1.0,0.2472552359104156,1.0,1.0,0.0,1.0,-1.3543246984481812,1.354323148727417,1.5362987824119043e-06,1.0328989028930664,1.0,1.0,0.0,22.091806411743164,86.0,27680.982421875,-0.0,192.7197113037109,1.0,283.166748046875,285.35223388671875,296.1499938964844,298.0050354003906,293.1499938964844,293.1499938964844,283.1499938964844,20508.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342575550079346,1.0,0.0,0.0,3.016428709030152,3.016444444656372,6.071268785490247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5941.109375,0.0,840.1290283203125,1895.4371337890625,0.0,1135.6241455078125,0.7455917596817017,1.0,0.0,3.0,1.0,0.0
17821680,297.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.8542998433113098,0.1745353490114212,0.1587234586477279,297.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.809044599533081,0.1478016972541809,0.1407409459352493,297.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.8747043609619141,0.1877340972423553,0.1325443089008331,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.8070838451385498,0.1469028890132904,0.1397227793931961,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167175292969,0.7614591717720032,0.1232108026742935,0.5584614276885986,285.9169616699219,284.95001220703125,294.5209350585937,292.9906616210937,294.5187072753906,297.8163452148437,285.9107360839844,1.0,0.2606845796108246,1.0,1.0,0.0,1.0,-1.3564143180847168,1.3564127683639526,1.5413460232593934e-06,1.0354199409484863,1.0,1.0,0.0,32.06233596801758,74.0,28043.767578125,-0.0,216.31106567382807,1.0,283.1663513183594,285.3515625,296.14337158203125,298.0565490722656,293.1499938964844,293.1499938964844,283.1499938964844,21418.056640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648409903049469,1.0,0.0,0.0,3.082577705383301,3.08259391784668,6.34046841696545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5976.6865234375,0.0,896.62109375,1895.4371337890625,0.0,1229.849365234375,0.7636066675186157,1.0,0.0,3.0,1.0,0.0
17821740,297.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.8113725781440735,0.174967885017395,0.1580117344856262,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.7671363949775696,0.148115873336792,0.1410974264144897,297.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.8293460607528687,0.187225803732872,0.1317533701658249,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.7657856345176697,0.1474357694387436,0.1403544098138809,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.7238271236419678,0.1227767542004585,0.557424783706665,285.8717956542969,284.95001220703125,294.5482177734375,293.0042419433594,294.5459899902344,297.771240234375,285.8665771484375,1.0,0.2689876556396484,1.0,1.0,0.0,1.0,-1.3545433282852173,1.3545417785644531,1.5374866961792577e-06,1.033867120742798,1.0,1.0,0.0,39.12664031982422,74.0,28152.78515625,-0.0,231.90557861328125,1.0,283.1659851074219,285.3058166503906,296.1248474121094,298.0565185546875,293.1499938964844,293.1499938964844,283.1499938964844,22377.76171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658980131149292,1.0,0.0,0.0,3.150883197784424,3.150900363922119,6.624573529734334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5974.15478515625,0.0,957.5552978515624,1895.4371337890625,0.0,1303.30029296875,0.7786934971809387,1.0,0.0,3.0,1.0,0.0
17821800,297.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.7904873490333557,0.1762458533048629,0.1589421182870865,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.7478207349777222,0.1487435698509216,0.1417253315448761,297.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.8083738088607788,0.1879628300666809,0.1319796442985534,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.7468434572219849,0.1481866389513015,0.1411435455083847,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539733886719,0.7040656805038452,0.1225571632385253,0.5568148493766785,285.8530578613281,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.7384033203125,285.8487854003906,1.0,0.2750071287155151,1.0,1.0,0.0,1.0,-1.3568979501724243,1.3568964004516602,1.5422774595208466e-06,1.0357496738433838,1.0,1.0,0.0,43.84852981567383,62.0,28292.345703125,-0.0,243.7064971923828,1.0,283.1657409667969,285.2806396484375,296.0997009277344,298.0406188964844,293.1499938964844,293.1499938964844,283.1499938964844,23142.017578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651940941810608,1.0,0.0,0.0,3.2042367458343506,3.204254388809204,6.850818863313179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5977.6103515625,0.0,1007.0262451171876,1895.4371337890625,0.0,1347.6494140625,0.7931333780288696,1.0,0.0,3.0,1.0,0.0
17821860,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.7809482216835022,0.1779573857784271,0.1604090481996536,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.7387250065803528,0.1495969146490097,0.1425420045852661,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.7979001402854919,0.189379021525383,0.132830336689949,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.7379245162010193,0.1491000056266784,0.1420457363128662,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.6930033564567566,0.1225378066301345,0.5568168759346008,285.82928466796875,284.95001220703125,294.6026306152344,293.0312805175781,294.60040283203125,297.7127380371094,285.8266906738281,1.0,0.2790510654449463,1.0,1.0,0.0,1.0,-1.3617441654205322,1.361742615699768,1.5521840168730705e-06,1.0396409034729004,1.0,1.0,0.0,46.80434799194336,62.0,28502.30078125,-0.0,252.45030212402344,1.0,283.1654052734375,285.2530212402344,296.0836181640625,298.03131103515625,293.1499938964844,293.1499938964844,283.1499938964844,24052.380859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688783168792725,1.0,0.0,0.0,3.266653060913086,3.2666714191436768,7.120316922737402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5985.03564453125,0.0,1067.02880859375,1895.4371337890625,0.0,1374.339111328125,0.8063533902168274,1.0,0.0,3.0,1.0,0.0
17821920,297.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.7783358693122864,0.1799093186855316,0.1621027141809463,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.7355715036392212,0.1506119072437286,0.1434783041477203,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.794701099395752,0.1911516040563583,0.1339820176362991,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.7348445653915405,0.1501355767250061,0.1430202424526214,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.6882378458976746,0.1226861625909805,0.5573580861091614,285.8237609863281,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.6914978027344,285.82421875,1.0,0.2814691364765167,1.0,1.0,0.0,1.0,-1.368101954460144,1.36810040473938,1.5652465208404465e-06,1.044748067855835,1.0,1.0,0.0,48.30796432495117,50.0,28722.75390625,-0.0,258.4845275878906,1.0,283.1652526855469,285.2468566894531,296.0757141113281,298.0269775390625,293.1499938964844,293.1499938964844,283.1499938964844,24556.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708894968032837,1.0,0.0,0.0,3.3006834983825684,3.3007023334503174,7.269441653079411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5996.4736328125,0.0,1100.724853515625,1895.4371337890625,0.0,1389.031005859375,0.8187710046768188,1.0,0.0,3.0,1.0,0.0
