time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8117370605469,0.7810407876968384,0.1820172071456909,0.1639361977577209,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119812011719,0.7369546294212341,0.1517512202262878,0.1445049941539764,297.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116455078125,0.7971002459526062,0.1931419372558593,0.1353078633546829,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119812011719,0.7362378835678101,0.151267796754837,0.1440519541501999,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81231689453125,0.6884250044822693,0.1229755580425262,0.5583775043487549,285.81158447265625,284.95001220703125,294.65679931640625,293.0581359863281,294.65460205078125,297.673583984375,285.8096618652344,1.0,0.2824420630931854,1.0,1.0,0.0,1.0,-1.3755885362625122,1.375586986541748,1.5807208910700863e-06,1.0507620573043823,1.0,1.0,0.0,48.50886154174805,50.0,28948.826171875,-0.0,261.9815368652344,1.0,283.1649475097656,285.2218017578125,296.0795288085937,298.0423583984375,293.1499938964844,293.1499938964844,283.1499938964844,25548.51953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724265217781067,1.0,0.0,0.0,3.3667187690734863,3.3667383193969727,7.563224926343537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6011.31298828125,0.0,1168.120849609375,1895.4371337890625,0.0,1400.3162841796875,0.8303253054618835,1.0,0.0,3.0,1.0,0.0
17822040,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070068359375,0.7879562377929688,0.1842043995857238,0.1658254116773605,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.7419608235359192,0.1529685705900192,0.1455802917480468,297.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070068359375,0.8038424849510193,0.1952354609966278,0.1367038637399673,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.7412131428718567,0.1524614244699478,0.1451123356819152,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80712890625,0.6925348043441772,0.1233631148934364,0.559716522693634,285.8070068359375,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.6578369140625,285.80682373046875,1.0,0.2822279334068298,1.0,1.0,0.0,1.0,-1.383703112602234,1.3837014436721802,1.5976063423295273e-06,1.0572799444198608,1.0,1.0,0.0,47.65555191040039,38.0,29174.474609375,-0.0,263.2853698730469,1.0,283.1647644042969,285.2133178710937,296.0888061523437,298.061279296875,293.1499938964844,293.1499938964844,283.1499938964844,26141.4609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738775968551636,1.0,0.0,0.0,3.4055628776550293,3.405582904815674,7.738755698483146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6026.66943359375,0.0,1209.021484375,1895.4371337890625,0.0,1411.015625,0.8426509499549866,1.0,0.0,3.0,1.0,0.0
17822100,297.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013610839844,0.7981951236724854,0.1864363998174667,0.1677392870187759,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80145263671875,0.7499184012413025,0.15423384308815,0.1466814577579498,297.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80133056640625,0.8136611580848694,0.1973803788423538,0.138128399848938,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8014831542969,0.7491095662117004,0.1536935567855835,0.1461873948574066,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016357421875,0.6996806859970093,0.1238137558102607,0.5612494349479675,285.8013000488281,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.6435546875,285.8007507324219,1.0,0.281171441078186,1.0,1.0,0.0,1.0,-1.392162561416626,1.3921608924865725,1.6153334172486211e-06,1.0640727281570437,1.0,1.0,0.0,46.06093597412109,38.0,29438.216796875,-0.0,262.98248291015625,1.0,283.1645202636719,285.1994323730469,296.1019592285156,298.0877380371094,293.1499938964844,293.1499938964844,283.1499938964844,26971.833984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755560040473938,1.0,0.0,0.0,3.459228277206421,3.459248781204224,7.984573926478333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6045.8388671875,0.0,1267.0828857421875,1895.4371337890625,0.0,1423.445068359375,0.8530542254447937,1.0,0.0,3.0,1.0,0.0
17822160,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009948730469,0.8122357726097107,0.1886993497610092,0.1696618944406509,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.7616822719573975,0.1555379778146743,0.1477981209754943,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009948730469,0.8267015218734741,0.1995566040277481,0.1395630538463592,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.7607808709144592,0.1549566835165023,0.147268608212471,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.7103980779647827,0.1243198662996292,0.562936544418335,285.801025390625,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6306457519531,285.8015441894531,1.0,0.2792286276817322,1.0,1.0,0.0,1.0,-1.4008562564849854,1.4008547067642212,1.6336842918462937e-06,1.071051836013794,1.0,1.0,0.0,43.70428085327149,26.0,29669.328125,-0.0,260.9473876953125,1.0,283.16436767578125,285.1942749023437,296.11639404296875,298.1150207519531,293.1499938964844,293.1499938964844,283.1499938964844,27523.240234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774470806121826,1.0,0.0,0.0,3.4944090843200684,3.4944300651550293,8.147808330249973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6063.13037109375,0.0,1306.13671875,1895.4371337890625,0.0,1437.5189208984375,0.8643656969070435,1.0,0.0,3.0,1.0,0.0
17822220,297.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79840087890625,0.8288750648498535,0.1909746676683426,0.1715834587812423,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984619140625,0.7773719429969788,0.1568619757890701,0.1489196717739105,297.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79840087890625,0.8432673811912537,0.2017419636249542,0.1409956216812133,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.7763602137565613,0.1562353372573852,0.1483497023582458,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.723448634147644,0.1248573064804077,0.5647021532058716,285.7983703613281,284.95001220703125,294.7643127441406,293.11138916015625,294.76220703125,297.6186828613281,285.7982177734375,1.0,0.2766792476177215,1.0,1.0,0.0,1.0,-1.4096463918685913,1.4096447229385376,1.6523745216545649e-06,1.0781055688858032,1.0,1.0,0.0,40.8388786315918,26.0,29935.68359375,-0.0,257.69781494140625,1.0,283.1641540527344,285.1831359863281,296.1318664550781,298.14605712890625,293.1499938964844,293.1499938964844,283.1499938964844,28319.263671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795983910560608,1.0,0.0,0.0,3.544581413269043,3.544603109359741,8.383458407479338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6083.05810546875,0.0,1363.2086181640625,1895.4371337890625,0.0,1453.6177978515625,0.8738186955451965,1.0,0.0,3.0,1.0,0.0
17822280,297.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028259277344,0.8502088785171509,0.1932551264762878,0.1734945476055145,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026733398437,0.7981431484222412,0.158199280500412,0.1500386893749237,297.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028564453125,0.8653702139854431,0.2039272040128708,0.142417162656784,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026733398437,0.7970201969146729,0.1575238555669784,0.1494243144989013,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8024597167969,0.7399082779884338,0.1254187524318695,0.5665095448493958,285.8028869628906,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6075744628906,285.8047790527344,1.0,0.2735510170459747,1.0,1.0,0.0,1.0,-1.418450117111206,1.4184484481811523,1.6712319848011248e-06,1.0851678848266602,1.0,1.0,0.0,37.50337600708008,25.0,30182.84765625,-0.0,253.2705535888672,1.0,283.1640930175781,285.185791015625,296.1460266113281,298.1726379394531,293.1499938964844,293.1499938964844,283.1499938964844,28691.060546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817821860313416,1.0,0.0,0.0,3.5677735805511475,3.567795515060425,8.493522614116955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6101.04443359375,0.0,1390.1424560546875,1895.4371337890625,0.0,1470.0548095703125,0.8835961818695068,1.0,0.0,3.0,1.0,0.0
17822340,297.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.8717424869537354,0.1955288201570511,0.1754322648048401,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012084960937,0.8175904750823975,0.1595409214496612,0.1511939167976379,297.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.8875515460968018,0.2061012983322143,0.1438558101654052,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012084960937,0.8164558410644531,0.1588140577077865,0.1505321115255355,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013610839844,0.7561834454536438,0.1259943693876266,0.568534791469574,285.8010559082031,284.95001220703125,294.8175964355469,293.1377868652344,294.8155212402344,297.59716796875,285.8008117675781,1.0,0.2715583145618438,1.0,1.0,0.0,1.0,-1.4276506900787354,1.427648901939392,1.691078409749025e-06,1.0925374031066897,1.0,1.0,0.0,34.82541275024414,25.0,30430.291015625,-0.0,250.5399780273437,1.0,283.1638488769531,285.17242431640625,296.1611633300781,298.2054443359375,293.1499938964844,293.1499938964844,283.1499938964844,29559.7734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842092275619507,1.0,0.0,0.0,3.621383666992188,3.621406316757202,8.750691335990268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6120.4736328125,0.0,1453.7547607421875,1895.4371337890625,0.0,1488.43310546875,0.8924193382263184,1.0,0.0,3.0,1.0,0.0
17822400,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052673339844,0.894138514995575,0.1977772414684295,0.1773667633533477,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.8359309434890747,0.160872146487236,0.1523594409227371,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052978515625,0.9105270504951476,0.2082476764917373,0.1452899277210235,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.8347095847129822,0.1600918918848037,0.1516481339931488,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.7732509970664978,0.126567929983139,0.5706508755683899,285.8053283691406,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.58721923828125,285.8069152832031,1.0,0.2699390947818756,1.0,1.0,0.0,1.0,-1.4369736909866333,1.43697190284729,1.7113475223595742e-06,1.1000064611434937,1.0,1.0,0.0,32.54154968261719,25.0,30673.5390625,-0.0,248.7805328369141,1.0,283.16375732421875,285.173828125,296.1748046875,298.23272705078125,293.1499938964844,293.1499938964844,283.1499938964844,29984.150390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866283416748047,1.0,0.0,0.0,3.6472864151000977,3.6473093032836914,8.87632097601454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6138.7333984375,0.0,1485.17333984375,1895.4371337890625,0.0,1506.86669921875,0.9022449851036072,1.0,0.0,3.0,1.0,0.0
17822460,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80572509765625,0.9175665974617004,0.2000007480382919,0.179294615983963,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057556152344,0.8545238375663757,0.1621909737586975,0.1535298526287078,297.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80572509765625,0.9358379244804382,0.2103661000728607,0.1467166393995285,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057556152344,0.8531423807144165,0.1613557487726211,0.1527673751115799,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80584716796875,0.7906354069709778,0.1271357536315918,0.5728228688240051,285.8056945800781,284.95001220703125,294.8705139160156,293.1640014648437,294.86846923828125,297.5777587890625,285.8057861328125,1.0,0.268810510635376,1.0,1.0,0.0,1.0,-1.4463566541671753,1.4463549852371216,1.731902671053831e-06,1.107519507408142,1.0,1.0,0.0,30.618396759033203,25.0,30935.615234375,-0.0,247.9037933349609,1.0,283.16357421875,285.164306640625,296.1888732910156,298.2640075683594,293.1499938964844,293.1499938964844,283.1499938964844,30785.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891598105430603,1.0,0.0,0.0,3.695716619491577,3.695740222930908,9.113614396483172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6158.61181640625,0.0,1545.1251220703125,1895.4371337890625,0.0,1526.2767333984375,0.9106024503707886,1.0,0.0,3.0,1.0,0.0
17822520,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81103515625,0.9428508281707764,0.2021916508674621,0.1812055110931396,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8738115429878235,0.1634911894798278,0.1546957790851593,297.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110656738281,0.9601411819458008,0.2124501466751098,0.1481287479400634,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8722561001777649,0.1625996977090835,0.153880774974823,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.8079947829246521,0.1276907175779342,0.575002133846283,285.81109619140625,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5685729980469,285.8128662109375,1.0,0.2680366933345794,1.0,1.0,0.0,1.0,-1.4556983709335327,1.455696702003479,1.7525244402349929e-06,1.1149966716766355,1.0,1.0,0.0,28.985456466674805,25.0,31179.689453125,-0.0,247.711166381836,1.0,283.1634826660156,285.1669616699219,296.2016906738281,298.2904663085937,293.1499938964844,293.1499938964844,283.1499938964844,31176.845703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916119456291199,1.0,0.0,0.0,3.71911883354187,3.71914267539978,9.229398756360752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6176.71728515625,0.0,1574.663818359375,1895.4371337890625,0.0,1545.1951904296875,0.9199382066726683,1.0,0.0,3.0,1.0,0.0
17822580,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.966210961341858,0.2043488025665283,0.183097556233406,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.8934863805770874,0.1647714972496032,0.1558543592691421,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.9811515808105468,0.2144990861415863,0.1495248675346374,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.891773521900177,0.1638225466012954,0.1549856662750244,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125305175781,0.8240435719490051,0.1282308846712112,0.5771706700325012,285.8124084472656,284.95001220703125,294.9230651855469,293.1900329589844,294.9210510253906,297.5597229003906,285.81256103515625,1.0,0.2675754725933075,1.0,1.0,0.0,1.0,-1.4649664163589478,1.4649646282196045,1.7731375692164877e-06,1.1224114894866943,1.0,1.0,0.0,27.60198974609375,25.0,31438.392578125,-0.0,248.10157775878903,1.0,283.163330078125,285.1583557128906,296.215087890625,298.3209228515625,293.1499938964844,293.1499938964844,283.1499938964844,31973.63671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941289305686951,1.0,0.0,0.0,3.7663440704345694,3.7663686275482178,9.46527620726556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6196.5751953125,0.0,1635.4140625,1895.4371337890625,0.0,1564.731201171875,0.9278875589370728,1.0,0.0,3.0,1.0,0.0
17822640,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81787109375,0.9846588969230652,0.2064655125141143,0.1849669516086578,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.9120052456855774,0.166026771068573,0.1570037454366684,297.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.99504292011261,0.2165338993072509,0.149636298418045,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.9100052118301392,0.1650193482637405,0.1560802906751632,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.8381959199905396,0.1287508308887481,0.5793183445930481,285.8179016113281,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.5511474609375,285.81884765625,1.0,0.2673469483852386,1.0,1.0,0.0,1.0,-1.473177433013916,1.4731756448745728,1.7915969010573465e-06,1.1290439367294312,1.0,1.0,0.0,26.52689552307129,28.0,31659.80859375,-0.0,248.72987365722656,1.0,283.1632385253906,285.1591491699219,296.2274475097656,298.3472900390625,293.1499938964844,293.1499938964844,283.1499938964844,32420.171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965405941009521,1.0,0.0,0.0,3.792552709579468,3.7925775051116943,9.59746557782637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6214.37744140625,0.0,1669.7930908203125,1895.4371337890625,0.0,1583.559814453125,0.937039077281952,1.0,0.0,3.0,1.0,0.0
17822700,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.9832464456558228,0.2085902839899063,0.1868623495101928,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055419921875,0.9093742370605468,0.1672260612249374,0.1581761837005615,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052978515625,0.9963263869285583,0.2198793292045593,0.152724027633667,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055419921875,0.9073161482810974,0.1661590486764907,0.1571969985961914,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060913085937,0.8352457880973816,0.129234105348587,0.5816172957420349,285.8050842285156,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.5464172363281,285.8019104003906,1.0,0.267354667186737,1.0,1.0,0.0,1.0,-1.4682588577270508,1.4682570695877075,1.7801090734792524e-06,1.1246678829193115,1.0,1.0,0.0,26.78046226501465,28.0,31677.927734375,-0.0,250.08511352539065,1.0,283.1630859375,285.1366577148437,296.238525390625,298.3675842285156,293.1499938964844,293.1499938964844,283.1499938964844,33180.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987402439117432,1.0,0.0,0.0,3.836747884750366,3.83677339553833,9.822449555940691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6217.494140625,0.0,1728.851318359375,1895.4371337890625,0.0,1600.825439453125,0.9448726773262024,1.0,0.0,3.0,1.0,0.0
17822760,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.990801990032196,0.2108406126499176,0.1889188289642334,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.9175692200660706,0.1684078574180603,0.159287080168724,297.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.9767311215400696,0.2228502333164215,0.1397570818662643,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.9152817726135254,0.1672799587249755,0.1582509726285934,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047180175781,0.84063321352005,0.1297328472137451,0.583765983581543,285.8049011230469,284.95001220703125,295.0010681152344,293.2287902832031,294.9991149902344,297.5426025390625,285.8056945800781,1.0,0.2679685056209564,1.0,1.0,0.0,1.0,-1.476628065109253,1.4766262769699097,1.7993945675698342e-06,1.1318341493606567,1.0,1.0,0.0,26.55459785461425,46.0,31904.1640625,-0.0,250.25991821289065,1.0,283.1629943847656,285.1370544433594,296.2474975585937,298.3856201171875,293.1499938964844,293.1499938964844,283.04998779296875,33636.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003599405288696,1.0,0.0,0.0,3.863037347793579,3.863062858581543,9.957517477232614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6340.68212890625,0.0,1764.633544921875,1895.4371337890625,0.0,1613.5948486328125,0.9531362056732178,1.0,0.0,3.0,1.0,0.0
17822820,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.9873803853988647,0.2126164138317108,0.1906954199075698,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890625,0.9123088717460632,0.1695694327354431,0.1604166626930236,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.9804214835166932,0.2256839871406555,0.1446915417909622,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9099860191345216,0.1683792918920517,0.1593225002288818,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7902526855469,0.8358324766159058,0.1302204430103302,0.5860801339149475,285.7879943847656,284.95001220703125,295.02685546875,293.2416381835937,295.0249328613281,297.5370788574219,285.7796325683594,1.0,0.2713671028614044,1.0,1.0,0.0,1.0,-1.4913076162338257,1.4913057088851929,1.832490966080513e-06,1.1433967351913452,1.0,1.0,0.0,27.33770751953125,46.0,32484.658203125,-0.0,258.2334289550781,1.0,283.09375,285.09796142578125,296.2840881347656,298.4931640625,293.1499938964844,293.1499938964844,283.04998779296875,34239.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057291269302368,1.0,0.0,0.0,3.8975398540496826,3.897566080093384,1.013618202705402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6324.66162109375,0.0,1812.339599609375,1895.4371337890625,0.0,1656.25634765625,0.9597415328025818,1.0,0.0,3.0,1.0,0.0
17822880,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76239013671875,0.9797820448875428,0.2143528312444687,0.1922819316387176,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76226806640625,0.9029918313026428,0.1706712245941162,0.161518856883049,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.9954802989959716,0.2268125563859939,0.1585116237401962,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76226806640625,0.9007706046104432,0.1694177389144897,0.1603653877973556,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76239013671875,0.8276810050010681,0.1306412070989608,0.5882854461669922,285.7623291015625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5262145996094,285.76422119140625,1.0,0.2765407264232635,1.0,1.0,0.0,1.0,-1.5158088207244873,1.515807032585144,1.8886936459239223e-06,1.1627769470214844,1.0,1.0,0.0,28.660165786743164,49.0,32986.0234375,-0.0,272.1141662597656,1.0,283.0661926269531,285.076904296875,296.2963256835937,298.5061340332031,293.1499938964844,293.1499938964844,282.75,34610.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100628018379211,1.0,0.0,0.0,3.918569564819336,3.918595790863037,1.0245859130009194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6655.75830078125,0.0,1841.8343505859373,1895.4371337890625,0.0,1691.0538330078125,0.964914083480835,1.0,0.0,3.0,1.0,0.0
17822940,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.9530088305473328,0.2160908132791519,0.1939313113689422,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037048339844,0.8770602941513062,0.1716871112585067,0.1626283675432205,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69952392578125,0.970641553401947,0.2274026572704315,0.1590876579284668,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.8748384714126587,0.170369803905487,0.1614147722721099,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.8045546412467957,0.1309448629617691,0.5904184579849243,285.6995544433594,284.95001220703125,295.0780639648437,293.26715087890625,295.0762023925781,297.5125427246094,285.6672668457031,1.0,0.280293345451355,1.0,1.0,0.0,1.0,-1.5212092399597168,1.521207332611084,1.901535711112956e-06,1.167333483695984,1.0,1.0,0.0,31.34766960144043,49.0,33978.3515625,-0.0,281.9029541015625,1.0,282.85076904296875,284.9497985839844,296.37310791015625,298.7668762207031,293.1499938964844,293.1499938964844,282.75,34937.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236995100975037,1.0,0.0,0.0,3.93702244758606,3.937049150466919,1.0342583891542745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6534.30419921875,0.0,1867.977294921875,1895.4371337890625,0.0,1802.5670166015625,0.9690629839897156,1.0,0.0,3.0,1.0,0.0
17823000,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.9316218495368958,0.2174852341413498,0.195414125919342,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.859137237071991,0.1724945306777954,0.1635795831680297,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57061767578125,0.949265718460083,0.2282076179981231,0.1596582680940628,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.8569374084472656,0.1711143255233764,0.1623061597347259,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.7867440581321716,0.1310582458972931,0.5917807221412659,285.57061767578125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.4989318847656,285.56378173828125,1.0,0.2839254140853882,1.0,1.0,0.0,1.0,-1.527523159980774,1.5275212526321411,1.9163294382451568e-06,1.1723904609680176,1.0,1.0,0.0,33.69041061401367,52.0,34209.765625,-0.0,290.8416442871094,1.0,282.7738952636719,284.8482360839844,296.36480712890625,298.70849609375,293.1499938964844,293.1499938964844,282.45001220703125,35175.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317544221878052,1.0,0.0,0.0,3.950451135635376,3.9504780769348153,1.0413258451080765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6777.51953125,0.0,1887.1571044921875,1895.4371337890625,0.0,1869.79248046875,0.972282350063324,1.0,0.0,3.0,1.0,0.0
17823060,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.912683129310608,0.2187808603048324,0.1967042982578277,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4865417480469,0.8440492153167725,0.1732154786586761,0.1643899530172348,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822082519531,0.9293797612190248,0.2291892170906067,0.1603517532348632,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.8418740630149841,0.1717725098133087,0.1630571633577346,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.7712362408638,0.1310846209526062,0.5925102829933167,285.4822692871094,284.95001220703125,295.1287841796875,293.2925109863281,295.1269226074219,297.48614501953125,285.4491271972656,1.0,0.2873542308807373,1.0,1.0,0.0,1.0,-1.5326560735702517,1.5326541662216189,1.9284004793007625e-06,1.1764922142028809,1.0,1.0,0.0,36.01995086669922,52.0,35159.06640625,-0.0,299.26953125,1.0,282.5509033203125,284.7086486816406,296.400634765625,298.8967590332031,293.1499938964844,293.1499938964844,282.45001220703125,35364.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434770464897156,1.0,0.0,0.0,3.9610445499420166,3.961071491241455,1.0469182143424405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6621.98828125,0.0,1902.3795166015625,1895.4371337890625,0.0,1969.2894287109373,0.9747775793075562,1.0,0.0,3.0,1.0,0.0
17823120,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.8973724246025085,0.2198269814252853,0.1978350132703781,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.8311201333999634,0.1737705767154693,0.1650806367397308,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.912026345729828,0.2300858944654464,0.1610717177391052,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525085449219,0.8289366364479065,0.1722659766674041,0.1636891216039657,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.757773220539093,0.1309691667556762,0.5927304625511169,285.3510131835937,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4726257324219,285.3440856933594,1.0,0.2905897796154022,1.0,1.0,0.0,1.0,-1.5367316007614136,1.5367295742034912,1.93803293768724e-06,1.1797614097595217,1.0,1.0,0.0,38.3304443359375,55.0,35343.16015625,-0.0,307.20538330078125,1.0,282.4739685058594,284.60675048828125,296.3710021972656,298.79644775390625,293.1499938964844,293.1499938964844,282.1499938964844,35509.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484020590782166,1.0,0.0,0.0,3.9691569805145264,3.969184160232544,1.051210915647971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6865.2099609375,0.0,1914.0921630859373,1895.4371337890625,0.0,2011.6427001953125,0.976707637310028,1.0,0.0,3.0,1.0,0.0
17823180,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.8843384981155396,0.2208532094955444,0.1988494992256164,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.8197633028030396,0.1742843687534332,0.1656736731529235,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.8980870246887207,0.2310184985399246,0.161776527762413,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.8174985647201538,0.1727185547351837,0.164224088191986,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.7461230754852295,0.1308098286390304,0.5925289988517761,285.260986328125,284.95001220703125,295.178955078125,293.3177185058594,295.1771545410156,297.45977783203125,285.2276611328125,1.0,0.2936393618583679,1.0,1.0,0.0,1.0,-1.539908528327942,1.5399065017700195,1.9455533220025245e-06,1.182300686836243,1.0,1.0,0.0,40.601932525634766,55.0,36254.51171875,-0.0,314.6529235839844,1.0,282.2502746582031,284.4660339355469,296.4006652832031,298.9681396484375,293.1499938964844,293.1499938964844,282.1499938964844,35621.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572222948074341,1.0,0.0,0.0,3.9754114151000977,3.9754385948181152,1.0545263648964465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6699.83056640625,0.0,1923.15478515625,1895.4371337890625,0.0,2088.25390625,0.9781950116157532,1.0,0.0,3.0,1.0,0.0
17823240,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.8728062510490417,0.2216718643903732,0.1997560560703277,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8092752695083618,0.1746634989976883,0.1661816090345382,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.8861119747161865,0.2318013161420822,0.1624374538660049,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.8068152666091919,0.1730380952358245,0.1646749675273895,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7358918190002441,0.130538523197174,0.5919748544692993,285.1290588378906,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4462280273437,285.12213134765625,1.0,0.2965165972709656,1.0,1.0,0.0,1.0,-1.542277455329895,1.5422755479812622,1.951186959558981e-06,1.1842068433761597,1.0,1.0,0.0,42.83657836914063,58.0,36401.53515625,-0.0,321.6454162597656,1.0,282.1739807128906,284.3643798828125,296.3734130859375,298.8624267578125,293.1499938964844,293.1499938964844,281.8500061035156,35708.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599582672119141,1.0,0.0,0.0,3.980238676071167,3.980265855789185,1.0570888662186917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6949.50341796875,0.0,1930.1688232421875,1895.4371337890625,0.0,2112.206787109375,0.9793431162834167,1.0,0.0,3.0,1.0,0.0
17823300,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8626440167427063,0.2224989086389541,0.2005779594182968,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7992889881134033,0.1750257313251495,0.1666180044412613,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8755086660385132,0.2325960844755172,0.1630521267652511,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7967092990875244,0.1733416318893432,0.1650554537773132,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7267351150512695,0.1302459985017776,0.5911156535148621,285.0376892089844,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.4334716796875,285.004150390625,1.0,0.2992303073406219,1.0,1.0,0.0,1.0,-1.5439515113830566,1.5439496040344238,1.955165316758212e-06,1.1855453252792358,1.0,1.0,0.0,45.02177810668945,58.0,37281.03515625,-0.0,328.1921691894531,1.0,281.95001220703125,284.2225952148437,296.4078063964844,299.03631591796875,293.1499938964844,293.1499938964844,281.8500061035156,35775.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767229437828064,1.0,0.0,0.0,3.9839565753936768,3.9839837551116943,1.0590646297714557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6777.974609375,0.0,1935.582763671875,1895.4371337890625,0.0,2176.275634765625,0.9802274107933044,1.0,0.0,3.0,1.0,0.0
17823360,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8535715341567993,0.2231218516826629,0.2013045251369476,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7901158928871155,0.1752693206071853,0.1669865101575851,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8660227060317993,0.2332358062267303,0.1636114567518234,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7874833941459656,0.1735280156135559,0.1653693318367004,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7182029485702515,0.1298577934503555,0.5899838209152222,284.9084167480469,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4200134277344,284.9023742675781,1.0,0.3017926812171936,1.0,1.0,0.0,1.0,-1.544956922531128,1.5449550151824951,1.9575711576180765e-06,1.1863621473312378,0.9525891542434692,0.9525891542434692,0.0,47.16671371459961,61.0,37326.671875,-0.0,334.3197021484375,1.0,281.87518310546875,284.1273803710937,296.3850402832031,298.93115234375,293.1499938964844,293.1499938964844,281.54998779296875,37131.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688504457473755,1.0,0.0,0.0,3.965950727462769,3.965978145599365,1.0495131164134364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7025.27978515625,0.0,1923.1075439453125,1895.4371337890625,0.0,2190.63671875,0.9758842587471008,1.0,0.0,3.0,1.0,0.0
17823420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8454940319061279,0.2237640023231506,0.201952576637268,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7818126678466797,0.1755275130271911,0.1673060357570648,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8575952053070068,0.2339184731245041,0.1641341000795364,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7791401147842407,0.1737278401851654,0.1656343042850494,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7099544405937195,0.1294762790203094,0.5886459350585938,284.8360900878906,284.95001220703125,295.2776184082031,293.3675842285156,295.2758483886719,297.40753173828125,284.8071594238281,1.0,0.3042165637016296,1.0,1.0,0.0,1.0,-1.5454578399658203,1.5454559326171875,1.958762140930048e-06,1.1867613792419434,0.8833089470863342,0.8833089470863342,0.0,49.25698852539063,61.0,38000.125,-0.0,340.06298828125,1.0,281.6529846191406,284.0164794921875,296.4206237792969,299.0965881347656,293.1499938964844,293.1499938964844,281.54998779296875,39623.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750265598297119,1.0,0.0,0.0,3.894417524337769,3.894444704055786,1.011994868349575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6830.4912109375,0.0,1851.400390625,1895.4371337890625,0.0,2245.603515625,0.9604071378707886,1.0,0.0,3.0,1.0,0.0
17823480,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8382948040962219,0.2242944091558456,0.2025392204523086,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7743542790412903,0.1757349520921707,0.1675986796617508,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8501362204551697,0.234533354640007,0.1646367162466049,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7716503739356995,0.173876941204071,0.1658718287944793,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.7019254565238953,0.1290559470653534,0.5872026085853577,284.7719116210937,284.95001220703125,295.3019104003906,293.37994384765625,295.3001403808594,297.3951110839844,284.7786560058594,1.0,0.3065187931060791,1.0,1.0,0.0,1.0,-1.5456697940826416,1.5456678867340088,1.959271912710392e-06,1.186935544013977,0.7846635580062866,0.7846635580062866,0.0,51.28517150878906,49.0,37285.62109375,-0.0,345.50299072265625,1.0,281.5787353515625,284.0140686035156,296.3934326171875,298.9644470214844,293.1499938964844,293.1499938964844,281.8500061035156,48909.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748135328292847,1.0,0.0,0.0,3.64107084274292,3.641097068786621,8.846093919601117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6286.56787109375,0.0,1619.614013671875,1895.4371337890625,0.0,2243.701416015625,0.9042683243751526,1.0,0.0,3.0,1.0,0.0
17823540,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8379524350166321,0.2251964062452316,0.2031603753566742,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7736607789993286,0.1761545538902282,0.1678863018751144,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8498168587684631,0.2354669272899627,0.165163904428482,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7708799242973328,0.1742367893457412,0.1661038249731063,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7001920938491821,0.1288010478019714,0.5856652855873108,284.93328857421875,284.95001220703125,295.3260192871094,293.39227294921875,295.32427978515625,297.3861083984375,284.9732971191406,1.0,0.3065409064292907,1.0,1.0,0.0,1.0,-1.5458256006240845,1.545823574066162,1.959625024028356e-06,1.1870440244674685,0.8534959554672241,0.8534959554672241,0.0,51.593048095703125,49.0,36861.65234375,0.0,346.3905639648437,1.0,281.7609558105469,284.2389831542969,296.2908630371094,298.6262512207031,293.1499938964844,293.1499938964844,281.8500061035156,41837.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588494420051575,1.0,0.0,0.0,3.4962713718414307,3.4962949752807617,8.156495141520281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6410.43408203125,0.0,1410.609375,1895.4371337890625,0.0,2102.48876953125,0.8799938559532166,1.0,0.0,3.0,1.0,0.0
17823600,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8435090780258179,0.2265931069850921,0.2041795998811721,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7786734700202942,0.1768982112407684,0.1684063076972961,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8555402159690857,0.2368379384279251,0.1659529209136963,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7757728099822998,0.1749192178249359,0.1665664911270141,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7038564085960388,0.1288204938173294,0.5849736928939819,285.0635070800781,284.95001220703125,295.3500061035156,293.404541015625,295.3482666015625,297.3821105957031,285.06591796875,1.0,0.3055414259433746,1.0,1.0,0.0,1.0,-1.5483431816101074,1.548341155052185,1.9655697087728186e-06,1.1890053749084473,0.9628926515579224,0.9628926515579224,0.0,50.53796005249024,37.0,37276.83984375,0.0,344.8633117675781,1.0,281.8480529785156,284.31011962890625,296.3036193847656,298.6913146972656,293.1499938964844,293.1499938964844,281.54998779296875,32250.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478729486465454,1.0,0.0,0.0,3.621860027313232,3.621883153915405,8.75299406288832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6932.96240234375,0.0,1474.251708984375,1895.4371337890625,0.0,2007.07763671875,0.9015289545059204,1.0,0.0,3.0,1.0,0.0
17823660,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8533874750137329,0.2278110533952713,0.2053100913763046,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7879073023796082,0.1776146441698074,0.1690370887517929,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8657741546630859,0.2381008416414261,0.166834145784378,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7848678827285767,0.1755771785974502,0.1671404838562011,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.711367130279541,0.1288549154996872,0.5847932696342468,284.97662353515625,284.95001220703125,295.37335205078125,293.416259765625,295.3717041015625,297.3778076171875,284.9429016113281,1.0,0.3036737740039825,1.0,1.0,0.0,1.0,-1.5519886016845703,1.551986575126648,1.974254928427399e-06,1.19189715385437,0.9353742003440856,0.9353742003440856,0.0,48.57803726196289,37.0,38082.546875,0.0,341.49920654296875,1.0,281.6626892089844,284.1561279296875,296.4365234375,299.0391845703125,293.1499938964844,293.1499938964844,281.54998779296875,32913.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558274269104004,1.0,0.0,0.0,3.707495450973511,3.70751953125,9.171799320029096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6852.44775390625,0.0,1574.6240234375,1895.4371337890625,0.0,2076.075439453125,0.9151862263679504,1.0,0.0,3.0,1.0,0.0
17823720,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8659140467643738,0.2285258173942566,0.2060643583536148,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7996956706047058,0.1780769824981689,0.169488713145256,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8788599967956543,0.2389634847640991,0.1674917489290237,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.796528697013855,0.1759868413209915,0.1675396710634231,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7205173969268799,0.1287100911140442,0.5840626358985901,284.853271484375,284.95001220703125,295.3956298828125,293.4269714355469,295.39404296875,297.3699035644531,284.8513488769531,1.0,0.3010103404521942,1.0,1.0,0.0,1.0,-1.5538305044174194,1.5538285970687866,1.97867484530434e-06,1.193378448486328,0.8354118466377258,0.8354118466377258,0.0,46.11783981323242,25.0,37833.015625,0.0,335.90496826171875,1.0,281.5806884765625,284.0771789550781,296.4698181152344,299.0302124023437,293.1499938964844,293.1499938964844,281.8500061035156,40218.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621562480926514,1.0,0.0,0.0,3.617390155792236,3.6174144744873047,8.731402090234042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6353.587890625,0.0,1528.4742431640625,1895.4371337890625,0.0,2131.51171875,0.8958774209022522,1.0,0.0,3.0,1.0,0.0
17823780,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8821279406547546,0.2293563038110733,0.2066062688827514,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8143405318260193,0.1785846799612045,0.1698069870471954,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8956881761550903,0.2399127185344696,0.1680113673210144,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8112310171127319,0.1764427870512008,0.1678090244531631,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7318243384361267,0.1285935044288635,0.5828394889831543,284.9577941894531,284.95001220703125,295.4168701171875,293.4366455078125,295.4153747558594,297.3628234863281,284.992919921875,1.0,0.2976486980915069,1.0,1.0,0.0,1.0,-1.5543417930603027,1.55433988571167,1.979875605684356e-06,1.1937648057937622,0.882908821105957,0.882908821105957,0.0,43.19532775878906,25.0,37277.99609375,0.0,328.42486572265625,1.0,281.7610168457031,284.245361328125,296.38555908203125,298.742919921875,293.1499938964844,293.1499938964844,281.8500061035156,38224.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525243759155273,1.0,0.0,0.0,3.532214879989624,3.532238006591797,8.325062594849442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6461.8837890625,0.0,1422.1416015625,1895.4371337890625,0.0,2047.330078125,0.8833267092704773,1.0,0.0,3.0,1.0,0.0
