time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9056094288825988,0.230629488825798,0.2074387073516845,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8337178826332092,0.1793514937162399,0.1702776104211807,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9209084510803224,0.2412339597940445,0.1687119305133819,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8305834531784058,0.1771552711725235,0.1682294607162475,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7482853531837463,0.1286813169717788,0.5821319222450256,285.0756225585937,284.95001220703125,295.4371032714844,293.44537353515625,295.4356689453125,297.3598937988281,285.077880859375,1.0,0.2937629222869873,1.0,1.0,0.0,1.0,-1.556400179862976,1.5563982725143433,1.984747086680727e-06,1.1953502893447876,0.9901952147483826,0.9901952147483826,0.0,39.65179443359375,25.0,37618.70703125,0.0,320.04205322265625,1.0,281.8474426269531,284.3113708496094,296.3919372558594,298.8080749511719,293.1499938964844,293.1499938964844,281.54998779296875,31257.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461992502212524,1.0,0.0,0.0,3.6510419845581055,3.6510653495788574,8.894610914467194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6979.931640625,0.0,1498.830322265625,1895.4371337890625,0.0,1992.6607666015625,0.9067696928977966,1.0,0.0,3.0,1.0,0.0
17823900,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9302098751068116,0.2317359447479248,0.2084333598613739,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.852246880531311,0.180074393749237,0.1708901077508926,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.946308135986328,0.2424424290657043,0.1695329397916793,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8488560914993286,0.1778245270252227,0.1687907725572586,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.764436662197113,0.1287574470043182,0.5820454955101013,284.9884033203125,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3565368652344,284.9540100097656,1.0,0.2912219762802124,1.0,1.0,0.0,1.0,-1.5598852634429932,1.5598832368850708,1.993072373807081e-06,1.1980886459350586,0.9660612940788268,0.9660612940788268,0.0,36.887603759765625,25.0,38464.7265625,0.0,314.38677978515625,1.0,281.6609802246094,284.1556091308594,296.5078125,299.14276123046875,293.1499938964844,293.1499938964844,281.54998779296875,32059.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756962776184082,1.0,0.0,0.0,3.743997097015381,3.74402117729187,9.353287282465316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6897.74609375,0.0,1610.040771484375,1895.4371337890625,0.0,2085.986328125,0.9232032299041748,1.0,0.0,3.0,1.0,0.0
17823960,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9512541890144348,0.2323298156261444,0.2091002762317657,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8687937259674072,0.1805261671543121,0.1713557094335556,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9664759039878844,0.2432352155447006,0.1701596677303314,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8651406168937683,0.178225576877594,0.1692071855068206,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7786532044410706,0.1286318749189376,0.5815258026123047,284.8555603027344,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.349365234375,284.85125732421875,1.0,0.2890979647636413,1.0,1.0,0.0,1.0,-1.561875820159912,1.5618737936019895,1.997854951696354e-06,1.1996684074401855,0.8628119826316833,0.8628119826316833,0.0,34.80429458618164,28.0,38317.9921875,0.0,309.8031921386719,1.0,281.5790100097656,284.0626525878906,296.525634765625,299.1205139160156,293.1499938964844,293.1499938964844,281.8500061035156,38370.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764857292175293,1.0,0.0,0.0,3.686779260635376,3.6868040561676025,9.0695880317071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6394.41357421875,0.0,1592.3916015625,1895.4371337890625,0.0,2155.309326171875,0.911127746105194,1.0,0.0,3.0,1.0,0.0
17824020,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9651696681976318,0.2329971343278885,0.2095727920532226,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8809243440628052,0.1809900850057602,0.1717106997966766,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9793956875801086,0.2440755516290664,0.1706623584032058,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8770781755447388,0.1786380410194397,0.1695142388343811,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7886643409729004,0.1284991651773452,0.5806080102920532,284.9470520019531,284.95001220703125,295.4920959472656,293.4660339355469,295.4908752441406,297.34259033203125,284.98211669921875,1.0,0.2877567708492279,1.0,1.0,0.0,1.0,-1.5627391338348389,1.5627371072769165,1.9998901734652463e-06,1.200316309928894,0.8996742963790894,0.8996742963790894,0.0,33.46849060058594,28.0,37664.11328125,0.0,306.6620483398437,1.0,281.7645568847656,284.2211303710937,296.4288330078125,298.8178405761719,293.1499938964844,293.1499938964844,281.8500061035156,37826.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756147563457489,1.0,0.0,0.0,3.609219789505005,3.609243869781494,8.692005053489993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6499.90234375,0.0,1501.782958984375,1895.4371337890625,0.0,2078.868408203125,0.8995444178581238,1.0,0.0,3.0,1.0,0.0
17824080,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.976628303527832,0.2341166585683822,0.2103567272424698,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8918147087097168,0.1817054152488708,0.1722351759672165,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9897077083587646,0.2452911436557769,0.1713609844446182,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8878086805343628,0.1792986989021301,0.1699884682893753,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7974454760551453,0.1285533308982849,0.5802578330039978,285.0669250488281,284.95001220703125,295.5086364746094,293.4711608886719,295.5074768066406,297.33990478515625,285.0686950683594,1.0,0.2869808077812195,1.0,1.0,0.0,1.0,-1.5652951002120972,1.5652930736541748,2.005971509788651e-06,1.202277660369873,1.0,1.0,0.0,32.45515060424805,31.0,37939.35546875,0.0,305.1786499023437,1.0,281.8485412597656,284.287841796875,296.42559814453125,298.87255859375,293.1499938964844,293.1499938964844,281.54998779296875,31779.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503029108047485,1.0,0.0,0.0,3.721301317214966,3.721325159072876,9.240233111995622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7022.75537109375,0.0,1581.7568359375,1895.4371337890625,0.0,2028.072265625,0.921184778213501,1.0,0.0,3.0,1.0,0.0
17824140,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9852980971336364,0.2350814491510391,0.2112950384616851,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9008354544639589,0.1823753118515014,0.1728785783052444,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9973668456077576,0.2464001476764679,0.1721691489219665,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8967018723487854,0.1799146831035614,0.1705803722143173,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8045234084129333,0.1285892724990844,0.5803859829902649,284.9847717285156,284.95001220703125,295.5243225097656,293.4754943847656,295.52325439453125,297.3368530273437,284.9513854980469,1.0,0.2867104709148407,1.0,1.0,0.0,1.0,-1.5690274238586426,1.5690253973007202,2.014940037042834e-06,1.2052022218704224,0.9774962067604064,0.9774962067604064,0.0,31.748279571533203,31.0,38817.59375,0.0,305.0664367675781,1.0,281.6581115722656,284.1416320800781,296.5327453613281,299.1946716308594,293.1499938964844,293.1499938964844,281.54998779296875,32605.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610744833946228,1.0,0.0,0.0,3.793426990509033,3.79345178604126,9.601890269550497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6928.0341796875,0.0,1672.2728271484375,1895.4371337890625,0.0,2122.00390625,0.9349827766418456,1.0,0.0,3.0,1.0,0.0
17824200,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.7928659915924072,0.2385584563016891,0.2138345688581466,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.7301581501960754,0.184097334742546,0.1750649362802505,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.805681586265564,0.2496884167194366,0.1742799282073974,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234069824219,0.7271238565444946,0.1815671920776367,0.1727161407470703,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.6486334204673767,0.1288614422082901,0.5871977806091309,285.5050964355469,284.95001220703125,295.5392150878906,293.4790344238281,295.441162109375,297.3341369628906,284.5564270019531,1.0,0.2764391303062439,1.0,1.0,0.0,1.0,-1.1204344034194946,1.1204332113265991,1.2070236152794678e-06,0.9668214917182922,1.0,1.0,0.0,66.43289184570312,25.0,32913.35546875,0.0,293.1568298339844,1.0,281.57940673828125,283.7514953613281,296.5321350097656,299.0700378417969,293.1499938964844,293.1499938964844,281.25,34164.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674046158790588,1.0,0.0,0.0,3.744274616241455,3.744299173355103,9.354673693451332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6775.5625,0.0,1626.5128173828125,1895.4371337890625,0.0,2177.826171875,0.9300653338432312,1.0,0.0,3.0,1.0,0.0
17824260,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9934868812561036,0.2395615577697754,0.2099645733833313,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9168182611465454,0.1842278242111206,0.1748220026493072,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9901382327079772,0.2517287731170654,0.1612038314342498,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.9120150208473206,0.1816580444574356,0.1724165976047516,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8151124715805054,0.1288808584213256,0.5818013548851013,284.8227844238281,284.95001220703125,295.5533142089844,293.4818420410156,295.5523681640625,297.3507080078125,284.85498046875,1.0,0.283927708864212,1.0,1.0,0.0,1.0,-1.5601729154586792,1.5601710081100464,1.993576006498188e-06,1.1981480121612549,0.7937410473823547,0.7937410473823547,0.0,30.5119743347168,25.0,38287.34765625,0.0,297.6573791503906,1.0,281.3764038085937,284.1058349609375,296.52557373046875,299.1651306152344,293.1499938964844,293.1499938964844,281.25,47910.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706807851791382,1.0,0.0,0.0,3.3656766414642334,3.3657002449035645,7.558543302366161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6853.3740234375,0.0,1321.4273681640625,1895.4371337890625,0.0,2206.88623046875,0.8569852113723755,1.0,0.0,3.0,1.0,0.0
17824320,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9893779158592224,0.2398550361394882,0.2052497267723083,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9194467663764954,0.1843055486679077,0.1749196350574493,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9893767237663268,0.2533963620662689,0.1596379578113556,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.9144943356513976,0.1816886812448501,0.1724709719419479,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8165287971496582,0.1286405026912689,0.5809713006019592,284.8221435546875,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3442077636719,284.8136291503906,1.0,0.282337337732315,1.0,1.0,0.0,1.0,-1.5521609783172607,1.5521589517593384,1.97443750948878e-06,1.1918264627456665,0.758675754070282,0.758675754070282,0.0,30.16955947875977,43.0,38296.625,0.0,292.9503173828125,1.0,281.2865295410156,284.0322265625,296.5126342773437,299.12725830078125,293.1499938964844,293.1499938964844,281.54998779296875,44000.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729909420013428,1.0,0.0,0.0,3.331875801086426,3.3318984508514404,7.40748760108545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6421.4951171875,0.0,1261.8477783203125,1895.4371337890625,0.0,2227.44384765625,0.8373239636421204,1.0,0.0,3.0,1.0,0.0
17824380,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9923152923583984,0.2405580133199691,0.2094596773386001,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9165297746658324,0.184550255537033,0.1750600188970565,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9903730154037476,0.2550012469291687,0.1617002636194229,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9115655422210692,0.1818833351135254,0.172565758228302,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8137359023094177,0.128464788198471,0.5800036191940308,284.9293212890625,284.95001220703125,295.57928466796875,293.4852905273437,295.57843017578125,297.3404846191406,284.9725646972656,1.0,0.2842534482479095,1.0,1.0,0.0,1.0,-1.558780312538147,1.5587784051895142,1.9898936898243846e-06,1.1967356204986572,0.7957360744476318,0.7957360744476318,0.0,30.53776741027832,43.0,37528.28515625,0.0,297.014404296875,1.0,281.4462890625,284.2292175292969,296.4163818359375,298.80499267578125,293.1499938964844,293.1499938964844,281.54998779296875,42466.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614066004753113,1.0,0.0,0.0,3.159205913543701,3.159226655960083,6.659616360593645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6464.82861328125,0.0,1094.492431640625,1895.4371337890625,0.0,2124.92138671875,0.8055437803268433,1.0,0.0,3.0,1.0,0.0
17824440,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9857861399650574,0.2410951852798462,0.2168298810720443,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8981236219406128,0.1851565688848495,0.175547644495964,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.995941698551178,0.2561861574649811,0.1753386259078979,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.89363032579422,0.1824347078800201,0.1730035990476608,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7977727651596069,0.1285080462694168,0.5800971984863281,285.0845642089844,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.336181640625,285.0850524902344,1.0,0.2877867519855499,1.0,1.0,0.0,1.0,-1.5661046504974363,1.5661026239395142,2.0073282485100208e-06,1.202385425567627,0.9263810515403748,0.9263810515403748,0.0,32.411865234375,46.0,38462.70703125,0.0,309.17987060546875,1.0,281.5426025390625,284.3135681152344,296.4122314453125,298.85723876953125,293.1499938964844,293.1499938964844,281.25,29624.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527878284454346,1.0,0.0,0.0,3.330756902694702,3.330776691436768,7.402512665066752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7028.61181640625,0.0,1162.620849609375,1895.4371337890625,0.0,2049.6181640625,0.8378562331199646,1.0,0.0,3.0,1.0,0.0
17824500,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.985823929309845,0.2409330457448959,0.2170273810625076,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8989168405532837,0.1857370734214782,0.1761353760957718,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9957289099693298,0.256367415189743,0.1753226071596145,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8943430185317993,0.1829617172479629,0.1735398024320602,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7976511716842651,0.1285039186477661,0.580288290977478,284.979736328125,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3267517089844,284.9467468261719,1.0,0.2908513247966766,1.0,1.0,0.0,1.0,-1.5872695446014404,1.5872673988342283,2.0588067854987457e-06,1.2191981077194214,0.8897935748100281,0.8897935748100281,0.0,32.85190963745117,46.0,39341.72265625,0.0,316.7657470703125,1.0,281.3760986328125,284.14111328125,296.52984619140625,299.2094116210937,293.1499938964844,293.1499938964844,281.25,31260.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628632187843323,1.0,0.0,0.0,3.457503080368042,3.457524538040161,7.976612437232689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6984.978515625,0.0,1295.77294921875,1895.4371337890625,0.0,2137.732666015625,0.8575717806816101,1.0,0.0,3.0,1.0,0.0
17824560,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9702672362327576,0.2406927943229675,0.2169273942708969,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8837788701057434,0.1860234290361404,0.1765970736742019,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9880769848823548,0.2555707693099975,0.1793089509010315,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8792474269866943,0.1831987202167511,0.1739531457424163,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7833554148674011,0.1282344162464141,0.5799411535263062,284.8621826171875,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.3125915527344,284.86297607421875,1.0,0.2935934662818908,1.0,1.0,0.0,1.0,-1.5923467874526978,1.5923447608947754,2.071446033369284e-06,1.2233775854110718,0.7949349880218506,0.7949349880218506,0.0,34.67105865478516,49.0,39046.8125,0.0,324.22149658203125,1.0,281.2861022949219,284.0693664550781,296.5508728027344,299.1956787109375,293.1499938964844,293.1499938964844,281.54998779296875,39840.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77140212059021,1.0,0.0,0.0,3.3481709957122803,3.3481929302215576,7.480120416403224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6479.27978515625,0.0,1248.939453125,1895.4371337890625,0.0,2213.299560546875,0.8371492028236389,1.0,0.0,3.0,1.0,0.0
17824620,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9496992230415344,0.2408326417207718,0.2169364690780639,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.866158664226532,0.1863515526056289,0.1769545823335647,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9693711400032043,0.2552884817123413,0.1789359152317047,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8617627620697021,0.1834767907857895,0.1742640137672424,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7667863965034485,0.1279534548521042,0.5790461301803589,284.9606628417969,284.95001220703125,295.623291015625,293.4844665527344,295.6225891113281,297.3017578125,284.9906311035156,1.0,0.2960760593414306,1.0,1.0,0.0,1.0,-1.5916368961334229,1.5916348695755005,2.069615675281966e-06,1.2227400541305542,0.842077374458313,0.842077374458313,0.0,36.92594528198242,49.0,38562.0234375,0.0,329.9805603027344,1.0,281.4493713378906,284.21514892578125,296.45556640625,298.9026184082031,293.1499938964844,293.1499938964844,281.54998779296875,37387.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639896869659424,1.0,0.0,0.0,3.2854268550872803,3.285447835922241,7.202394840533088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6563.2607421875,0.0,1173.4725341796875,1895.4371337890625,0.0,2147.65673828125,0.8283457159996033,1.0,0.0,3.0,1.0,0.0
17824680,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.933602809906006,0.2415033429861068,0.2173983603715896,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.85362309217453,0.1869083046913147,0.1774593144655227,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9540274143218994,0.2557719647884369,0.1790851503610611,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8493415713310242,0.1839806586503982,0.1747199594974517,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.7547587752342224,0.1278371512889862,0.578543484210968,285.05975341796875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2970275878906,285.05914306640625,1.0,0.2984810173511505,1.0,1.0,0.0,1.0,-1.592917799949646,1.5929157733917236,2.0726522507175105e-06,1.2236554622650146,0.93433940410614,0.93433940410614,0.0,38.88456344604492,52.0,38964.125,0.0,335.927978515625,1.0,281.54400634765625,284.2672424316406,296.4433288574219,298.9431457519531,293.1499938964844,293.1499938964844,281.25,30207.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586697340011597,1.0,0.0,0.0,3.421791315078736,3.4218122959136963,7.812685680619325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7076.087890625,0.0,1253.1553955078125,1895.4371337890625,0.0,2100.9150390625,0.8550859689712524,1.0,0.0,3.0,1.0,0.0
17824740,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9205185174942015,0.2420370578765869,0.2180389016866684,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8438227772712708,0.1873919814825058,0.1780403107404709,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9410592913627625,0.2563272416591644,0.1795233786106109,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8396217226982117,0.1844132840633392,0.1752516329288482,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7452567219734192,0.1276893466711044,0.5783507227897644,284.9592590332031,284.95001220703125,295.6418151855469,293.480712890625,295.6412048339844,297.2927551269531,284.92535400390625,1.0,0.3008375167846679,1.0,1.0,0.0,1.0,-1.595317840576172,1.59531569480896,2.0784875687240856e-06,1.2254917621612549,0.8934422731399536,0.8934422731399536,0.0,40.68697738647461,52.0,39623.63671875,0.0,342.0251770019531,1.0,281.371826171875,284.1063537597656,296.53875732421875,299.254150390625,293.1499938964844,293.1499938964844,281.25,31978.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769213080406189,1.0,0.0,0.0,3.518578052520752,3.5186002254486084,8.260906270152191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7005.34326171875,0.0,1362.802978515625,1895.4371337890625,0.0,2193.853515625,0.8717643618583679,1.0,0.0,3.0,1.0,0.0
17824800,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.907510221004486,0.2420959919691085,0.218357652425766,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.8340656161308289,0.1876007169485092,0.1784352213144302,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.927548885345459,0.2565761804580688,0.1798496097326278,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.8299188017845154,0.1845750659704208,0.1756004393100738,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.7358830571174622,0.1273495107889175,0.5775968432426453,284.8305969238281,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2852478027344,284.8289794921875,1.0,0.3030833303928375,1.0,1.0,0.0,1.0,-1.5960824489593506,1.596080303192139,2.080323156405939e-06,1.2260544300079346,0.7830130457878113,0.7830130457878113,0.0,42.59946060180664,55.0,39013.2265625,0.0,347.6065673828125,1.0,281.2848815917969,284.0228576660156,296.5426025390625,299.2121276855469,293.1499938964844,293.1499938964844,281.54998779296875,42130.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768620848655701,1.0,0.0,0.0,3.3970754146575928,3.3970980644226074,7.700230071350234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6466.984375,0.0,1312.254638671875,1895.4371337890625,0.0,2262.012939453125,0.8453549742698669,1.0,0.0,3.0,1.0,0.0
17824860,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8961348533630371,0.2423692792654037,0.2185316830873489,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8249072432518005,0.1878835260868072,0.1787158548831939,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9148764610290528,0.2570312917232513,0.1801211386919021,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8207402229309082,0.1848093718290329,0.1758364140987396,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7270602583885193,0.1270514577627182,0.5764321684837341,284.95709228515625,284.95001220703125,295.6583557128906,293.4750366210937,295.6578063964844,297.279296875,284.99005126953125,1.0,0.3052152991294861,1.0,1.0,0.0,1.0,-1.59583842754364,1.5958364009857178,2.079624664474977e-06,1.2257760763168335,0.8420839905738831,0.8420839905738831,0.0,44.53071212768555,55.0,38645.3203125,0.0,352.7285461425781,1.0,281.4502868652344,284.209716796875,296.4354553222656,298.8876647949219,293.1499938964844,293.1499938964844,281.54998779296875,38194.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678471207618713,1.0,0.0,0.0,3.2984001636505127,3.2984213829040527,7.259388326019689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6564.58740234375,0.0,1190.885009765625,1895.4371337890625,0.0,2181.744384765625,0.832890510559082,1.0,0.0,3.0,1.0,0.0
17824920,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8878207802772522,0.2431253492832183,0.2190851122140884,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8179558515548706,0.1884296089410781,0.179186537861824,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9058741331100464,0.2579093277454376,0.1806524246931076,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8136790990829468,0.1853031814098358,0.1762592643499374,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7201566696166992,0.1269500404596328,0.5758852362632751,285.0644836425781,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27783203125,285.0650939941406,1.0,0.3073286712169647,1.0,1.0,0.0,1.0,-1.597554326057434,1.5975521802902222,2.0837344436586136e-06,1.2270275354385376,0.9396123290061952,0.9396123290061952,0.0,46.22105407714844,58.0,39043.45703125,0.0,358.2044982910156,1.0,281.5452880859375,284.268798828125,296.42010498046875,298.9230041503906,293.1499938964844,293.1499938964844,281.25,30190.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613039016723633,1.0,0.0,0.0,3.432127952575684,3.4321489334106445,7.859958373046538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7083.80419921875,0.0,1263.138916015625,1895.4371337890625,0.0,2124.019287109375,0.8588910102844238,1.0,0.0,3.0,1.0,0.0
17824980,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8809003829956055,0.2436862736940384,0.2197716981172561,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8119931817054749,0.1889015436172485,0.1797508895397186,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8988286852836609,0.2586492598056793,0.1812863051891327,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8075335025787354,0.1857246160507202,0.176774799823761,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.714091956615448,0.1268185079097747,0.5757297277450562,284.95806884765625,284.95001220703125,295.67315673828125,293.4676818847656,295.67266845703125,297.2756042480469,284.9237060546875,1.0,0.3094381392002105,1.0,1.0,0.0,1.0,-1.600250005722046,1.6002479791641235,2.090313728331239e-06,1.2290918827056885,0.8956649303436279,0.8956649303436279,0.0,47.81096649169922,58.0,39698.609375,0.0,363.927001953125,1.0,281.37115478515625,284.0980834960937,296.5177001953125,299.23779296875,293.1499938964844,293.1499938964844,281.25,32034.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712309956550598,1.0,0.0,0.0,3.5345911979675293,3.5346133708953857,8.336268138009473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7006.77783203125,0.0,1379.78515625,1895.4371337890625,0.0,2211.77734375,0.8753107786178589,1.0,0.0,3.0,1.0,0.0
17825040,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.873034656047821,0.2437281757593155,0.2200846225023269,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8050371408462524,0.1890876591205597,0.1801212280988693,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.890942394733429,0.2589587271213531,0.1816894561052322,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8003876805305481,0.1858645975589752,0.1770997196435928,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7070252299308777,0.1264872401952743,0.5749959349632263,284.8319396972656,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26934814453125,284.83062744140625,1.0,0.3114689588546753,1.0,1.0,0.0,1.0,-1.6010662317276,1.6010640859603882,2.092276872645016e-06,1.2296894788742063,0.78672194480896,0.78672194480896,0.0,49.56414031982422,61.0,39110.859375,0.0,369.1286010742188,1.0,281.28466796875,284.0187683105469,296.5222473144531,299.1943359375,293.1499938964844,293.1499938964844,281.54998779296875,41970.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784335017204285,1.0,0.0,0.0,3.409828424453736,3.409851312637329,7.758152946735208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6468.7001953125,0.0,1323.7569580078125,1895.4371337890625,0.0,2276.086669921875,0.8487449884414673,1.0,0.0,3.0,1.0,0.0
17825100,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8652189373970032,0.2439741045236587,0.2202354669570922,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7978702187538147,0.1893467456102371,0.1803760230541229,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8830740451812744,0.2594179809093475,0.1819802522659301,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7931898236274719,0.186075747013092,0.177310511469841,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.6996939182281494,0.1261925846338272,0.5738392472267151,284.9549865722656,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2643737792969,284.9877014160156,1.0,0.3134124875068664,1.0,1.0,0.0,1.0,-1.6007659435272217,1.600763916969299,2.091428768835613e-06,1.22935950756073,0.843471348285675,0.843471348285675,0.0,51.3690071105957,61.0,38679.48828125,0.0,373.889404296875,1.0,281.4511413574219,284.2012023925781,296.41619873046875,298.87158203125,293.1499938964844,293.1499938964844,281.54998779296875,38344.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692329287528992,1.0,0.0,0.0,3.311856985092163,3.311878204345703,7.318742518691579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6563.2099609375,0.0,1204.4168701171875,1895.4371337890625,0.0,2194.02978515625,0.8358633518218994,1.0,0.0,3.0,1.0,0.0
17825160,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8594496250152588,0.2446883916854858,0.2207576036453247,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7923765778541565,0.1898604929447174,0.1808185577392578,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8771651387214661,0.2602598965167999,0.1824995726346969,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7876700758934021,0.1865376085042953,0.1777056157588958,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6938583254814148,0.1260827481746673,0.573269784450531,285.0516357421875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2635192871094,285.0499572753906,1.0,0.3153574466705322,1.0,1.0,0.0,1.0,-1.602335810661316,1.602333664894104,2.0951849819539348e-06,1.2304894924163818,0.9320956468582152,0.9320956468582152,0.0,52.96179962158203,64.0,39002.81640625,0.0,379.0607604980469,1.0,281.5450134277344,284.24383544921875,296.4026794433594,298.9131774902344,293.1499938964844,293.1499938964844,281.25,30977.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628364562988281,1.0,0.0,0.0,3.460457324981689,3.460478544235229,7.990248036549019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7079.9658203125,0.0,1296.7113037109375,1895.4371337890625,0.0,2137.49755859375,0.8624099493026733,1.0,0.0,3.0,1.0,0.0
17825220,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8545462489128113,0.2452126294374466,0.2213984429836273,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7876401543617249,0.1902977973222732,0.1813442707061767,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8721041083335876,0.2609482407569885,0.183095708489418,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7829127907752991,0.1869248002767563,0.1781829297542572,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.6887400150299072,0.125938206911087,0.5730383396148682,284.9555969238281,284.95001220703125,295.6986389160156,293.448974609375,295.6982421875,297.26177978515625,284.9227600097656,1.0,0.3173119723796844,1.0,1.0,0.0,1.0,-1.6047478914260864,1.6047457456588743,2.101074869642616e-06,1.232321858406067,0.89195716381073,0.89195716381073,0.0,54.48188400268555,64.0,39712.79296875,0.0,384.4920959472656,1.0,281.3710021972656,284.0925598144531,296.49761962890625,299.2191467285156,293.1499938964844,293.1499938964844,281.25,32532.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725833654403687,1.0,0.0,0.0,3.541440725326538,3.5414631366729736,8.368608632736141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7002.6953125,0.0,1390.5384521484375,1895.4371337890625,0.0,2223.813232421875,0.8772363662719727,1.0,0.0,3.0,1.0,0.0
17825280,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8488130569458008,0.2452476322650909,0.2216933369636535,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7821989059448242,0.1904627978801727,0.1816876530647277,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8662422299385071,0.2612185180187225,0.1834676861763,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7774674892425537,0.1870439499616623,0.1784811913967132,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.6829979419708252,0.1256046146154403,0.5722640156745911,284.8323059082031,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2562561035156,284.83062744140625,1.0,0.3192048966884613,1.0,1.0,0.0,1.0,-1.6053918600082395,1.6053897142410278,2.1026078229624545e-06,1.232775092124939,0.7848982810974121,0.7848982810974121,0.0,56.16471481323242,52.0,39099.6171875,0.0,389.4337463378906,1.0,281.2844543457031,284.01318359375,296.5008544921875,299.1746520996094,293.1499938964844,293.1499938964844,281.54998779296875,42349.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779598593711853,1.0,0.0,0.0,3.4167397022247314,3.4167628288269043,7.789635105837078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6464.126953125,0.0,1333.2830810546875,1895.4371337890625,0.0,2286.536865234375,0.8498390316963196,1.0,0.0,3.0,1.0,0.0
17825340,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8484672904014587,0.2454943060874939,0.2217760980129242,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7820079326629639,0.1907036453485489,0.1818561851978302,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8661022186279297,0.2616370618343353,0.1836801767349243,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7772182822227478,0.1872369945049286,0.1786059588193893,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6819694638252258,0.1253093928098678,0.570781946182251,284.95770263671875,284.95001220703125,295.7098083496094,293.4380798339844,295.7094116210937,297.2519226074219,284.99041748046875,1.0,0.3188452124595642,1.0,1.0,0.0,1.0,-1.6043192148208618,1.6043171882629397,2.099847051795223e-06,1.2318388223648071,0.8435975313186646,0.8435975313186646,0.0,56.2679443359375,52.0,38681.18359375,0.0,389.1400451660156,1.0,281.4512634277344,284.1993713378906,296.3937072753906,298.8489074707031,293.1499938964844,293.1499938964844,281.54998779296875,38400.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702329158782959,1.0,0.0,0.0,3.3150441646575928,3.315065383911133,7.332835707529739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6559.62109375,0.0,1207.778564453125,1895.4371337890625,0.0,2202.90673828125,0.8366859555244446,1.0,0.0,3.0,1.0,0.0
17825400,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8533207774162292,0.2462433725595474,0.2222069501876831,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7867037057876587,0.1912160366773605,0.1821783185005188,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8713371157646179,0.2624591290950775,0.1840956211090088,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7818031907081604,0.1876972168684005,0.1788806170225143,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.6853410601615906,0.1252109110355377,0.5697111487388611,285.0637512207031,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2518615722656,285.0640563964844,1.0,0.3174885213375091,1.0,1.0,0.0,1.0,-1.6047639846801758,1.6047619581222534,2.1008163457736373e-06,1.2320740222930908,0.940263032913208,0.940263032913208,0.0,55.07529830932617,40.0,39042.60546875,0.0,386.12152099609375,1.0,281.54559326171875,284.2576599121094,296.377685546875,298.882568359375,293.1499938964844,293.1499938964844,281.25,30381.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634567618370056,1.0,0.0,0.0,3.446624755859375,3.446645975112915,7.926497005428246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7076.79052734375,0.0,1278.7618408203125,1895.4371337890625,0.0,2142.96044921875,0.8621376156806946,1.0,0.0,3.0,1.0,0.0
17825460,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8620507121086121,0.2468142509460449,0.2227592170238495,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7950394749641418,0.1916592270135879,0.1825703233480453,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.880591094493866,0.2631306052207947,0.1845805943012237,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7900073528289795,0.1880901157855987,0.179223895072937,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.6920037269592285,0.1250882595777511,0.5689017176628113,284.95587158203125,284.95001220703125,295.72027587890625,293.4264831542969,295.71990966796875,297.25103759765625,284.9214172363281,1.0,0.3152840733528137,1.0,1.0,0.0,1.0,-1.6059211492538452,1.6059191226959229,2.1035962163296062e-06,1.2329102754592896,0.8948325514793396,0.8948325514793396,0.0,53.0135612487793,40.0,39661.59375,0.0,381.1046142578125,1.0,281.3704833984375,284.0867004394531,296.47381591796875,299.1937561035156,293.1499938964844,293.1499938964844,281.25,32254.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731528282165527,1.0,0.0,0.0,3.5451531410217285,3.545175552368164,8.386163017348736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6994.47314453125,0.0,1392.3984375,1895.4371337890625,0.0,2228.88671875,0.8777625560760498,1.0,0.0,3.0,1.0,0.0
17825520,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.8729373216629028,0.2468778192996978,0.222926840186119,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.8053982257843018,0.1918203383684158,0.1827472597360611,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8921234607696533,0.2633626163005829,0.1848087459802627,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8002496361732483,0.1882057338953018,0.1793558597564697,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.7004704475402832,0.1247762739658355,0.5674347281455994,284.8270568847656,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2461242675781,284.8255920410156,1.0,0.312297523021698,1.0,1.0,0.0,1.0,-1.605008840560913,1.6050068140029907,2.1012654087826377e-06,1.232129693031311,0.7829541563987732,0.7829541563987732,0.0,50.48060607910156,28.0,38987.45703125,0.0,373.69915771484375,1.0,281.28436279296875,284.00537109375,296.4766540527344,299.1461181640625,293.1499938964844,293.1499938964844,281.54998779296875,42575.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800915241241455,1.0,0.0,0.0,3.415365219116211,3.4153881072998047,7.783368687341863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6450.32861328125,0.0,1333.49462890625,1895.4371337890625,0.0,2290.962158203125,0.8495351672172546,1.0,0.0,3.0,1.0,0.0
17825580,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8870339393615723,0.2471787631511688,0.2229303121566772,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8179445266723633,0.1920706033706665,0.1827961951494217,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9069485068321228,0.2637599408626556,0.1849100291728973,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8130130171775818,0.1884082704782486,0.1793612688779831,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7112657427787781,0.124513454735279,0.5654963850975037,284.954345703125,284.95001220703125,295.73028564453125,293.4144592285156,295.7299194335937,297.2425537109375,284.9871520996094,1.0,0.3086324334144592,1.0,1.0,0.0,1.0,-1.602872014045715,1.6028698682785034,2.095850959449308e-06,1.230335354804993,0.8415560722351074,0.8415560722351074,0.0,47.47791290283203,28.0,38549.6015625,0.0,364.3822326660156,1.0,281.4510803222656,284.19390869140625,296.36798095703125,298.8164978027344,293.1499938964844,293.1499938964844,281.54998779296875,38560.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704635858535767,1.0,0.0,0.0,3.3099589347839355,3.3099803924560547,7.310356409107044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6544.75927734375,0.0,1204.1129150390625,1895.4371337890625,0.0,2204.9560546875,0.8357471823692322,1.0,0.0,3.0,1.0,0.0
17825640,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9076850414276124,0.2479970008134842,0.2233258485794067,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8349732160568237,0.1925999373197555,0.1830348819494247,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9302938580513,0.2645709812641144,0.1852436512708664,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8299934267997742,0.1888851672410965,0.1795523762702942,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.725607693195343,0.1244505792856216,0.5641220211982727,285.0599975585937,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.24334716796875,285.0601501464844,1.0,0.3044732809066772,1.0,1.0,0.0,1.0,-1.6026108264923096,1.6026086807250977,2.0950633370375726e-06,1.230005383491516,0.9367799758911132,0.9367799758911132,0.0,43.82959747314453,25.0,38895.13671875,0.0,354.2947692871094,1.0,281.5455322265625,284.25177001953125,296.3511657714844,298.8478698730469,293.1499938964844,293.1499938964844,281.25,30477.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634099721908569,1.0,0.0,0.0,3.441049337387085,3.441070556640625,7.900873697508359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7058.552734375,0.0,1273.9364013671875,1895.4371337890625,0.0,2142.5478515625,0.8609291911125183,1.0,0.0,3.0,1.0,0.0
