time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9310513138771056,0.2486366778612136,0.2239002138376236,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8526321649551392,0.1930600553750991,0.1834008395671844,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9539247155189514,0.2652302980422973,0.1856895536184311,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8473093509674072,0.1892948150634765,0.1798693686723709,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7397323250770569,0.1243637278676033,0.5632724165916443,284.9525451660156,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2432861328125,284.9183044433594,1.0,0.301226794719696,1.0,1.0,0.0,1.0,-1.6036357879638672,1.6036336421966553,2.0974989638489205e-06,1.2307264804840088,0.8903870582580566,0.8903870582580566,0.0,40.692752838134766,25.0,39499.92578125,0.0,346.2598876953125,1.0,281.3708190917969,284.0821228027344,296.4471435546875,299.1572570800781,293.1499938964844,293.1499938964844,281.25,32403.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728679776191711,1.0,0.0,0.0,3.536954879760742,3.5369772911071777,8.347421385224152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6975.64599609375,0.0,1384.9259033203125,1895.4371337890625,0.0,2226.3486328125,0.8759748339653015,1.0,0.0,3.0,1.0,0.0
17825760,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.952777087688446,0.2487768083810806,0.2241284847259521,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.8699438571929932,0.1932419836521148,0.1835909485816955,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.9738731980323792,0.2654566168785095,0.1859079450368881,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.8642460107803345,0.1894311010837555,0.1800143718719482,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.7533522248268127,0.1240905001759529,0.5619516372680664,284.8306884765625,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2391967773437,284.8305053710937,1.0,0.2981868386268616,1.0,1.0,0.0,1.0,-1.6029911041259766,1.6029890775680542,2.09582890420279e-06,1.230152249336243,0.7835022807121277,0.7835022807121277,0.0,38.06633758544922,28.0,38876.19921875,0.0,338.7648620605469,1.0,281.28387451171875,284.0108642578125,296.4502868652344,299.1073608398437,293.1499938964844,293.1499938964844,281.54998779296875,42183.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779542088508606,1.0,0.0,0.0,3.399487018585205,3.39950966835022,7.711166176704864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6439.1650390625,0.0,1314.9990234375,1895.4371337890625,0.0,2286.030029296875,0.8474925756454468,1.0,0.0,3.0,1.0,0.0
17825820,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9673844575881958,0.2491320520639419,0.2242409437894821,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8829469680786133,0.1935015469789505,0.1837060749530792,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9866148829460144,0.2658314406871795,0.1860382854938507,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8769881725311279,0.1896427422761917,0.1800858229398727,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7633933424949646,0.1238553896546363,0.5604081153869629,284.95220947265625,284.95001220703125,295.7499694824219,293.3899841308594,295.7496032714844,297.2362060546875,284.9847412109375,1.0,0.2961965799331665,1.0,1.0,0.0,1.0,-1.6016522645950315,1.6016501188278198,2.0923914689774392e-06,1.2289845943450928,0.8387899994850159,0.8387899994850159,0.0,36.33764266967773,28.0,38394.58984375,0.0,333.3770751953125,1.0,281.4504089355469,284.189453125,296.3427124023437,298.7822570800781,293.1499938964844,293.1499938964844,281.54998779296875,38624.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698872685432434,1.0,0.0,0.0,3.2998571395874023,3.2998783588409424,7.265802537403943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6526.9345703125,0.0,1195.1453857421875,1895.4371337890625,0.0,2199.837158203125,0.8333949446678162,1.0,0.0,3.0,1.0,0.0
17825880,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9795515537261964,0.2499811202287674,0.2247581481933593,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8948533535003662,0.1940235197544098,0.1840348988771438,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9967790246009828,0.2666011750698089,0.1864149719476699,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8886922597885132,0.1901119351387024,0.1803667992353439,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7725847959518433,0.1238012239336967,0.5595402717590332,285.0579833984375,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.23736572265625,285.0584716796875,1.0,0.2948422431945801,1.0,1.0,0.0,1.0,-1.6024129390716553,1.6024107933044434,2.0941331513313344e-06,1.2294635772705078,0.9333443641662598,0.9333443641662598,0.0,34.99504089355469,31.0,38758.45703125,0.0,330.096923828125,1.0,281.54541015625,284.2479858398437,296.3264465332031,298.81475830078125,293.1499938964844,293.1499938964844,281.25,30558.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762827455997467,1.0,0.0,0.0,3.4332146644592285,3.433235645294189,7.864936151236179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7040.8837890625,0.0,1266.8011474609375,1895.4371337890625,0.0,2137.418212890625,0.8589404225349426,1.0,0.0,3.0,1.0,0.0
17825940,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9829676747322084,0.2506337165832519,0.2254617065191269,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8983193635940552,0.1944572031497955,0.1845002770423889,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9986138343811036,0.2674724459648132,0.1862128376960754,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8920602798461914,0.1904947757720947,0.1807828843593597,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7747213840484619,0.1237025111913681,0.5592290759086609,284.9529724121094,284.95001220703125,295.7601318359375,293.3780212402344,295.759765625,297.238037109375,284.9171447753906,1.0,0.2938694655895233,1.0,1.0,0.0,1.0,-1.5979180335998535,1.5979160070419312,2.0825170850002905e-06,1.225459098815918,0.8882904052734375,0.8882904052734375,0.0,34.59187698364258,31.0,39286.09765625,0.0,327.9442749023437,1.0,281.3716125488281,284.0790405273437,296.4227905273437,299.1246032714844,293.1499938964844,293.1499938964844,281.25,32420.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722688317298889,1.0,0.0,0.0,3.528614997863769,3.528637170791626,8.308102792398131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6959.091796875,0.0,1376.3798828125,1895.4371337890625,0.0,2221.012451171875,0.8740854859352112,1.0,0.0,3.0,1.0,0.0
17826000,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.993020474910736,0.2507881820201874,0.2257510274648666,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9101840257644652,0.1946193724870681,0.1847209185361862,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9964134693145752,0.268236368894577,0.1779875010251999,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9034776091575624,0.1906111687421798,0.1809581965208053,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7837642431259155,0.1234328970313072,0.5581387877464294,284.833251953125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.2362060546875,284.83709716796875,1.0,0.2935486733913421,1.0,1.0,0.0,1.0,-1.6049160957336426,1.6049140691757202,2.09782183446805e-06,1.2292472124099731,0.7821120023727417,0.7821120023727417,0.0,33.49216079711914,34.0,38775.19140625,0.0,324.8822631835937,1.0,281.284423828125,284.02154541015625,296.4246520996094,299.06494140625,293.1499938964844,293.1499938964844,281.54998779296875,42157.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787851691246033,1.0,0.0,0.0,3.370107412338257,3.3701300621032715,7.578457257295668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6423.05029296875,0.0,1286.0374755859375,1895.4371337890625,0.0,2279.239990234375,0.8436916470527649,1.0,0.0,3.0,1.0,0.0
17826060,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9252211451530457,0.252807468175888,0.2266131788492202,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8476778864860535,0.1952992379665374,0.1852592676877975,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9493037462234496,0.2702132761478424,0.1884751915931701,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8420917987823486,0.1912187188863754,0.1814512312412262,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7314242124557495,0.1232286170125007,0.5586064457893372,284.8701477050781,284.95001220703125,295.7709045410156,293.3665771484375,295.7705078125,297.24267578125,284.8991394042969,1.0,0.2907682359218597,1.0,1.0,0.0,1.0,-1.518479824066162,1.5184779167175293,1.914588438012288e-06,1.183089017868042,0.7774393558502197,0.7774393558502197,0.0,40.86016082763672,34.0,36963.18359375,0.0,323.4077453613281,1.0,281.44879150390625,284.1165466308594,296.3129272460937,298.7108459472656,293.1499938964844,293.1499938964844,281.54998779296875,40917.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683664560317993,1.0,0.0,0.0,3.2585251331329346,3.2585463523864746,7.084928483891417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6413.51318359375,0.0,1172.5360107421875,1895.4371337890625,0.0,2186.345947265625,0.8226220607757568,1.0,0.0,3.0,1.0,0.0
17826120,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8862270712852478,0.2573675215244293,0.2302983701229095,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8150548934936523,0.1978508681058883,0.1872401982545852,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9058473110198976,0.2738139629364013,0.1908821165561676,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8095154762268066,0.1936829388141632,0.1833444833755493,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7012377381324768,0.1246497929096221,0.5624510645866394,284.8510131835937,284.95001220703125,295.77655029296875,293.3611145019531,295.7760925292969,297.2732238769531,284.82208251953125,1.0,0.2858719527721405,1.0,1.0,0.0,1.0,-1.4159220457077026,1.415920376777649,1.6242769333985052e-06,1.040130615234375,0.7358800172805786,0.7358800172805786,0.0,45.289180755615234,37.0,33036.203125,0.0,311.0668640136719,1.0,281.543701171875,284.10888671875,296.24127197265625,298.5168151855469,293.1499938964844,293.1499938964844,281.8500061035156,43682.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527894377708435,1.0,0.0,0.0,3.0900747776031494,3.090095043182373,6.371347467393207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6001.552734375,0.0,1043.548583984375,1895.4371337890625,0.0,2049.632080078125,0.789145827293396,1.0,0.0,3.0,1.0,0.0
17826180,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.9876959323883056,0.2591918408870697,0.2010728865861892,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.9502540230751038,0.1982398778200149,0.1879009157419204,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.9876959323883056,0.2775769829750061,0.1563900262117386,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.9427251219749452,0.1940338462591171,0.183946892619133,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.8118361234664917,0.1247117891907692,0.5625319480895996,285.2097473144531,284.95001220703125,295.782470703125,293.3558654785156,295.78204345703125,297.28546142578125,285.23907470703125,1.0,0.2900947332382202,1.0,1.0,0.0,1.0,-1.6029837131500244,1.6029815673828125,2.0912193576805294e-06,1.226123332977295,0.996899962425232,0.996899962425232,0.0,30.633560180664062,37.0,37530.60546875,0.0,308.0484313964844,1.0,281.72705078125,284.4591064453125,296.19793701171875,298.422119140625,293.1499938964844,293.1499938964844,281.8500061035156,28789.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339711785316467,1.0,0.0,0.0,3.2347841262817383,3.234802961349488,6.982065201555088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6418.412109375,0.0,1070.6142578125,1895.4371337890625,0.0,1888.4599609375,0.8177826404571533,1.0,0.0,3.0,1.0,0.0
17826240,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.997528612613678,0.2612395584583282,0.2315457165241241,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.9142176508903505,0.1982642263174057,0.1882545351982116,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.9968367218971252,0.2793679535388946,0.1795766055583953,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9069608449935912,0.1939029544591903,0.1842494904994964,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.7842108011245728,0.1246583387255668,0.5630820393562317,285.2464904785156,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2899780273437,285.2445983886719,1.0,0.2906339764595032,1.0,1.0,0.0,1.0,-1.5816268920898438,1.5816248655319214,2.0489937924139667e-06,1.2182537317276,1.0,1.0,0.0,33.447139739990234,40.0,37439.95703125,0.0,322.5979919433594,1.0,281.8397521972656,284.4422912597656,296.28570556640625,298.6382751464844,293.1499938964844,293.1499938964844,281.54998779296875,26854.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731634795665741,1.0,0.0,0.0,3.452478170394897,3.4524986743927,7.953443628139212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6925.40380859375,0.0,1259.5968017578125,1895.4371337890625,0.0,1868.7867431640625,0.8554824590682983,1.0,0.0,3.0,1.0,0.0
17826300,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.9952208995819092,0.2613216340541839,0.2237004786729812,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.9231960773468018,0.1984574198722839,0.1883238852024078,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.9952208995819092,0.2803240418434143,0.1739892661571502,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.9153615236282348,0.1940821558237075,0.1842069029808044,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.7908114194869995,0.1245710924267768,0.5627610683441162,285.157470703125,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2872009277344,285.12384033203125,1.0,0.2923915386199951,1.0,1.0,0.0,1.0,-1.599812388420105,1.599810242652893,2.086923132083029e-06,1.2267218828201294,1.0,1.0,0.0,32.86713409423828,40.0,38491.953125,0.0,323.0140380859375,1.0,281.6694641113281,284.2936096191406,296.4342346191406,299.0395202636719,293.1499938964844,293.1499938964844,281.54998779296875,28710.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483327388763428,1.0,0.0,0.0,3.5689730644226074,3.5689949989318848,8.499234809278278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6894.970703125,0.0,1391.5447998046875,1895.4371337890625,0.0,2011.0443115234373,0.8827418684959412,1.0,0.0,3.0,1.0,0.0
17826360,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9961462020874025,0.2607385218143463,0.2276172488927841,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9185124039649964,0.1984362602233886,0.1884123235940933,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9961462020874025,0.2805095016956329,0.1770356297492981,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9108061790466307,0.194041833281517,0.1842729449272155,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7867430448532104,0.1242633834481239,0.5619536638259888,284.9894714355469,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.27752685546875,284.97662353515625,1.0,0.2941068112850189,1.0,1.0,0.0,1.0,-1.6074203252792358,1.607418179512024,2.10568077818607e-06,1.2326679229736328,0.980898916721344,0.980898916721344,0.0,33.4424934387207,43.0,38900.92578125,0.0,328.3567810058594,1.0,281.5813903808594,284.1390686035156,296.4608154296875,299.0697021484375,293.1499938964844,293.1499938964844,281.25,30349.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627279162406921,1.0,0.0,0.0,3.6510605812072754,3.651083707809448,8.894701295503182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7157.00927734375,0.0,1492.05908203125,1895.4371337890625,0.0,2136.541748046875,0.9028616547584534,1.0,0.0,3.0,1.0,0.0
17826420,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9981349110603333,0.2596367001533508,0.2329814732074737,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9131668210029602,0.1983305662870407,0.1883694231510162,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.997041404247284,0.2801582515239715,0.180385872721672,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9057012796401978,0.1939084082841873,0.1842077374458313,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7819422483444214,0.1238277405500412,0.5603720545768738,284.8721008300781,284.95001220703125,295.8091125488281,293.3376159667969,295.80859375,297.2643737792969,284.8407592773437,1.0,0.2960161864757538,1.0,1.0,0.0,1.0,-1.6158480644226074,1.6158459186553955,2.1265859686536714e-06,1.239256501197815,0.9004569053649902,0.9004569053649902,0.0,34.09470748901367,43.0,39715.76953125,0.0,334.3791809082031,1.0,281.367919921875,283.9820251464844,296.48712158203125,299.26678466796875,293.1499938964844,293.1499938964844,281.25,34006.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792187929153442,1.0,0.0,0.0,3.6826796531677246,3.682703733444214,9.049429081642302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6998.6279296875,0.0,1554.7813720703125,1895.4371337890625,0.0,2283.129150390625,0.9095062613487244,1.0,0.0,3.0,1.0,0.0
17826480,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9911834597587584,0.2582226097583771,0.2331238240003585,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.9035419821739196,0.1981050968170166,0.1882438659667968,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.9983730316162108,0.2790901362895965,0.1866259723901748,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.8965762853622437,0.1936506181955337,0.1840539276599884,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.7734212279319763,0.1232495531439781,0.5582596063613892,284.7664794921875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.248046875,284.7675476074219,1.0,0.2979849576950073,1.0,1.0,0.0,1.0,-1.621479868888855,1.621477723121643,2.1406656287581427e-06,1.243691086769104,0.7801424264907837,0.7801424264907837,0.0,35.16476058959961,46.0,39074.24609375,0.0,340.0093688964844,1.0,281.2823486328125,283.92236328125,296.4324951171875,299.1380615234375,293.1499938964844,293.1499938964844,281.54998779296875,45102.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871407866477966,1.0,0.0,0.0,3.522962808609009,3.522987127304077,8.281507462015725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6433.4033203125,0.0,1462.1112060546875,1895.4371337890625,0.0,2354.484130859375,0.8722421526908875,1.0,0.0,3.0,1.0,0.0
17826540,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9809638261795044,0.2578301131725311,0.2323251664638519,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8929733037948608,0.1981035470962524,0.188153862953186,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.2775710523128509,0.1938118785619735,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8860492706298828,0.1936073452234268,0.1839295029640197,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7636888027191162,0.1227681189775466,0.5560080409049988,284.9309997558594,284.95001220703125,295.8246765136719,293.33056640625,295.8240966796875,297.2342224121094,284.968505859375,1.0,0.2999691367149353,1.0,1.0,0.0,1.0,-1.6253533363342283,1.6253511905670166,2.150343334506033e-06,1.24670672416687,0.8488269448280334,0.8488269448280334,0.0,36.44975662231445,46.0,38735.4375,0.0,345.7191162109375,1.0,281.4552001953125,284.1540832519531,296.29400634765625,298.7607116699219,293.1499938964844,293.1499938964844,281.54998779296875,39881.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776672899723053,1.0,0.0,0.0,3.3785924911499023,3.378614664077759,7.616666266585526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6544.93017578125,0.0,1278.5418701171875,1895.4371337890625,0.0,2260.3203125,0.8528247475624084,1.0,0.0,3.0,1.0,0.0
17826600,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.966744303703308,0.258398026227951,0.2325257509946823,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.879065215587616,0.1984635144472122,0.1884195357561111,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.987654745578766,0.2765786945819855,0.1940356642007827,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8722725510597229,0.1939152926206588,0.1841504275798797,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7514185905456543,0.122512400150299,0.5547615885734558,285.0428161621094,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2274780273437,285.0414733886719,1.0,0.3018305599689483,1.0,1.0,0.0,1.0,-1.6242271661758425,1.6242250204086304,2.147638269889285e-06,1.245926022529602,0.9434214234352112,0.9434214234352112,0.0,38.26642608642578,49.0,39085.95703125,0.0,350.3187866210937,1.0,281.5458679199219,284.2059631347656,296.2708435058594,298.78662109375,293.1499938964844,293.1499938964844,281.25,31248.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689897418022156,1.0,0.0,0.0,3.5177676677703857,3.517789602279663,8.257101740127837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7065.4609375,0.0,1356.7049560546875,1895.4371337890625,0.0,2191.8720703125,0.8771854639053345,1.0,0.0,3.0,1.0,0.0
17826660,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9553844928741456,0.2589488923549652,0.2331203818321228,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8688572645187378,0.1987635642290115,0.1888122856616974,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9765487313270568,0.2761014103889465,0.1936084032058715,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8621869087219238,0.19416244328022,0.1844933331012725,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7423656582832336,0.1222424432635307,0.5539331436157227,284.939208984375,284.95001220703125,295.8420715332031,293.3252258300781,295.8414306640625,297.2236328125,284.9064025878906,1.0,0.3037037551403045,1.0,1.0,0.0,1.0,-1.6250487565994265,1.6250466108322144,2.149497504433384e-06,1.2463974952697754,0.8941662311553955,0.8941662311553955,0.0,39.8265495300293,49.0,39695.15625,0.0,354.9012145996094,1.0,281.3673095703125,284.0467834472656,296.3656311035156,299.0884094238281,293.1499938964844,293.1499938964844,281.25,33168.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777389287948608,1.0,0.0,0.0,3.5938732624053955,3.5938961505889893,8.618243896307831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6970.837890625,0.0,1450.7584228515625,1895.4371337890625,0.0,2269.863037109375,0.8892565369606018,1.0,0.0,3.0,1.0,0.0
17826720,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.9424161314964294,0.2590916752815246,0.2334754019975662,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.8581675291061401,0.198796197772026,0.1890288144350052,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.963951587677002,0.2755680680274963,0.1932990550994873,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.8516576290130615,0.1941451281309127,0.1846615821123123,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.7330254316329956,0.1218117401003837,0.5526663661003113,284.8199768066406,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2177429199219,284.81939697265625,1.0,0.3054945468902588,1.0,1.0,0.0,1.0,-1.6240466833114624,1.6240445375442505,2.1469356852321653e-06,1.2455687522888184,0.784816324710846,0.784816324710846,0.0,41.555641174316406,52.0,39007.3671875,0.0,359.15997314453125,1.0,281.2832946777344,283.97430419921875,296.3702697753906,299.03814697265625,293.1499938964844,293.1499938964844,281.54998779296875,43305.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836182713508606,1.0,0.0,0.0,3.453929662704468,3.453953266143799,7.960132393236563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6426.67578125,0.0,1377.501708984375,1895.4371337890625,0.0,2322.6865234375,0.8583441972732544,1.0,0.0,3.0,1.0,0.0
17826780,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9298451542854308,0.2595415413379669,0.2337575554847717,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8483691811561584,0.1989357769489288,0.1891508996486663,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9513731598854064,0.2754252552986145,0.1930848658084869,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8420084714889526,0.1942295581102371,0.1847346425056457,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7242934703826904,0.121447630226612,0.5511232018470764,284.9546203613281,284.95001220703125,295.861572265625,293.3218078613281,295.8608703613281,297.21441650390625,284.9876708984375,1.0,0.3072215616703033,1.0,1.0,0.0,1.0,-1.622508525848389,1.6225063800811768,2.142987568731769e-06,1.244280219078064,0.8471741080284119,0.8471741080284119,0.0,43.28896331787109,52.0,38593.75,0.0,363.14453125,1.0,281.45294189453125,284.1693115234375,296.2666931152344,298.7123718261719,293.1499938964844,293.1499938964844,281.54998779296875,38810.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731360793113708,1.0,0.0,0.0,3.345741510391236,3.3457632064819336,7.469269007742696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6528.85302734375,0.0,1239.5526123046875,1895.4371337890625,0.0,2228.737548828125,0.8439530730247498,1.0,0.0,3.0,1.0,0.0
17826840,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9208464026451112,0.2605479061603546,0.2344987392425537,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8412851095199585,0.1993667036294937,0.1894938796758651,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9416950941085817,0.2758295238018036,0.1932404041290283,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8350000977516174,0.1945976316928863,0.1850215345621109,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7175542712211609,0.1212879791855812,0.5502632260322571,285.0624084472656,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2161865234375,285.0629577636719,1.0,0.3089810907840729,1.0,1.0,0.0,1.0,-1.6233059167861938,1.623303771018982,2.144892960131984e-06,1.2448269128799438,0.9443259239196776,0.9443259239196776,0.0,44.77452087402344,55.0,38967.21484375,0.0,367.6683044433594,1.0,281.54608154296875,284.2291259765625,296.2577209472656,298.7538146972656,293.1499938964844,293.1499938964844,281.25,30657.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765611469745636,1.0,0.0,0.0,3.476548194885254,3.476569652557373,8.064729968282336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7048.4169921875,0.0,1310.5504150390625,1895.4371337890625,0.0,2161.96875,0.8688064813613892,1.0,0.0,3.0,1.0,0.0
17826900,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9135305285453796,0.2613666951656341,0.2354078888893127,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8354101181030273,0.1997252702713012,0.1899439692497253,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9333788752555848,0.276138037443161,0.1935558170080185,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8291526436805725,0.1948945075273513,0.1854123622179031,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7115865349769592,0.1211105287075042,0.5498358011245728,284.9581604003906,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2171936035156,284.92462158203125,1.0,0.3107819259166717,1.0,1.0,0.0,1.0,-1.6252729892730713,1.6252708435058594,2.149796046069241e-06,1.2463459968566897,0.901517689228058,0.901517689228058,0.0,46.173583984375,55.0,39641.77734375,0.0,372.57720947265625,1.0,281.3690185546875,284.0624694824219,296.3622436523437,299.0740966796875,293.1499938964844,293.1499938964844,281.25,32353.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748907804489136,1.0,0.0,0.0,3.572715282440185,3.5727379322052,8.51706772664329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6969.12353515625,0.0,1422.1663818359375,1895.4371337890625,0.0,2244.390869140625,0.884109377861023,1.0,0.0,3.0,1.0,0.0
17826960,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.9052004814147948,0.2616620361804962,0.2359420955181121,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8287071585655212,0.1997970789670944,0.1901994794607162,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9237271547317504,0.2760257720947265,0.193656712770462,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8224403858184814,0.1949096322059631,0.1856123358011245,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7044690847396851,0.1207563430070877,0.5489169955253601,284.8371276855469,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2139892578125,284.8360290527344,1.0,0.312542051076889,1.0,1.0,0.0,1.0,-1.6254818439483645,1.6254796981811523,2.150311502191471e-06,1.2465025186538696,0.7973175644874573,0.7973175644874573,0.0,47.75746154785156,58.0,39138.1796875,0.0,377.06982421875,1.0,281.2829895019531,283.9875793457031,296.37371826171875,299.0366516113281,293.1499938964844,293.1499938964844,281.54998779296875,41390.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815327048301697,1.0,0.0,0.0,3.452279567718506,3.4523026943206787,7.952527880661364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6440.23779296875,0.0,1362.26416015625,1895.4371337890625,0.0,2303.91259765625,0.8589260578155518,1.0,0.0,3.0,1.0,0.0
17827020,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8971952795982361,0.2621695697307586,0.2363162040710449,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8218865394592285,0.1999428570270538,0.1903410255908966,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9140552282333374,0.2760717570781708,0.1936516016721725,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8155208826065063,0.1949948966503143,0.1856991797685623,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.6971136331558228,0.1204377710819244,0.5476381182670593,284.9544677734375,284.95001220703125,295.9078674316406,293.3216857910156,295.906982421875,297.2118835449219,284.98779296875,1.0,0.3142492771148681,1.0,1.0,0.0,1.0,-1.6246628761291504,1.6246607303619385,2.148200110241305e-06,1.2458107471466064,0.8507830500602722,0.8507830500602722,0.0,49.41397476196289,58.0,38632.03125,0.0,381.214111328125,1.0,281.4555358886719,284.16412353515625,296.2742004394531,298.7227783203125,293.1499938964844,293.1499938964844,281.54998779296875,38367.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719239592552185,1.0,0.0,0.0,3.3578522205352783,3.357873916625977,7.523440217482857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6534.7294921875,0.0,1248.079345703125,1895.4371337890625,0.0,2217.942626953125,0.8456417322158813,1.0,0.0,3.0,1.0,0.0
17827080,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8913764953613281,0.2632226049900055,0.2370994091033935,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8166213631629944,0.2003781944513321,0.1906854808330536,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9069833755493164,0.276570051908493,0.1939011514186859,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8100729584693909,0.1953620761632919,0.1859825253486633,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6912997364997864,0.1203098222613334,0.5469369888305664,285.0677490234375,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2143859863281,285.06890869140625,1.0,0.3159894347190857,1.0,1.0,0.0,1.0,-1.62581205368042,1.625809907913208,2.1510211354325293e-06,1.2466591596603394,0.9531883597373962,0.9531883597373962,0.0,50.86893844604492,61.0,39067.61328125,0.0,385.8575744628906,1.0,281.5451354980469,284.23004150390625,296.2666320800781,298.7650146484375,293.1499938964844,293.1499938964844,281.25,30256.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649370431900024,1.0,0.0,0.0,3.482720375061035,3.4827418327331543,8.093391556940333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7057.69384765625,0.0,1313.8988037109375,1895.4371337890625,0.0,2156.013671875,0.870735764503479,1.0,0.0,3.0,1.0,0.0
17827140,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8865095973014832,0.2640747427940368,0.2380442768335342,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8120317459106445,0.2007379531860351,0.1911380589008331,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9012579321861268,0.276917964220047,0.1942623108625412,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.805232584476471,0.1956551820039749,0.1863709837198257,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6862643361091614,0.1201552152633667,0.5466296672821045,284.9610595703125,284.95001220703125,295.9351806640625,293.325439453125,295.9342041015625,297.21588134765625,284.9272155761719,1.0,0.3177727460861206,1.0,1.0,0.0,1.0,-1.628021478652954,1.6280193328857422,2.156571554223774e-06,1.2483936548233032,0.910283863544464,0.910283863544464,0.0,52.2537841796875,61.0,39744.8203125,0.0,390.8877258300781,1.0,281.3683166503906,284.0584411621094,296.3719482421875,299.08892822265625,293.1499938964844,293.1499938964844,281.25,32027.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745968699455261,1.0,0.0,0.0,3.586599111557007,3.586621761322021,8.583392059335893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6979.4541015625,0.0,1434.5595703125,1895.4371337890625,0.0,2241.766845703125,0.8870760202407837,1.0,0.0,3.0,1.0,0.0
17827200,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8804248571395874,0.2643788754940033,0.2385959178209304,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8063526749610901,0.2007991224527359,0.1913888603448867,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8944963812828064,0.2767993509769439,0.1943740099668502,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7993348240852356,0.1956552416086197,0.1865618526935577,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.6804198622703552,0.1198125258088111,0.5457882881164551,284.8359680175781,284.95001220703125,295.95001220703125,293.3283996582031,295.948974609375,297.2128601074219,284.8346252441406,1.0,0.3195144534111023,1.0,1.0,0.0,1.0,-1.6283408403396606,1.6283386945724487,2.157396011170931e-06,1.2486629486083984,0.8031986951828003,0.8031986951828003,0.0,53.83707427978516,64.0,39279.6171875,0.0,395.4488525390625,1.0,281.2834777832031,283.97857666015625,296.3841552734375,299.05389404296875,293.1499938964844,293.1499938964844,281.54998779296875,41139.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781520426273346,1.0,0.0,0.0,3.475892305374145,3.475915670394897,8.061686571636528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6450.28857421875,0.0,1384.572509765625,1895.4371337890625,0.0,2303.802001953125,0.8636614084243774,1.0,0.0,3.0,1.0,0.0
17827260,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8742701411247253,0.2649964988231659,0.2390100955963134,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8004248142242432,0.2010290920734405,0.1915507912635803,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8876565098762512,0.2769193649291992,0.1943818777799606,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7933594584465027,0.1958199739456176,0.1866647750139236,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6745564937591553,0.1195948496460914,0.544692873954773,284.95343017578125,284.95001220703125,295.9652709960937,293.3317565917969,295.9642028808594,297.21173095703125,284.9864196777344,1.0,0.3212093114852905,1.0,1.0,0.0,1.0,-1.6278486251831057,1.6278464794158936,2.156118398488616e-06,1.2482420206069946,0.8562559485435486,0.8562559485435486,0.0,55.46962356567383,64.0,38780.265625,0.0,399.704345703125,1.0,281.4551696777344,284.1553955078125,296.2864685058594,298.7425842285156,293.1499938964844,293.1499938964844,281.54998779296875,38240.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720828056335449,1.0,0.0,0.0,3.3831899166107178,3.383211851119995,7.637408998562023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6548.63232421875,0.0,1271.631591796875,1895.4371337890625,0.0,2219.356201171875,0.8510077595710754,1.0,0.0,3.0,1.0,0.0
17827320,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8705428242683411,0.2663075029850006,0.2399555891752243,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7965763211250305,0.2017065435647964,0.1920451521873474,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8831644058227539,0.2776349782943725,0.1947300881147384,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7894665002822876,0.1964243203401565,0.1870934516191482,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6706565022468567,0.119728036224842,0.5447807908058167,285.0643920898437,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2167358398437,285.0657043457031,1.0,0.3229822814464569,1.0,1.0,0.0,1.0,-1.6306111812591553,1.6306090354919434,2.16302555600123e-06,1.2503725290298462,0.9562894105911256,0.9562894105911256,0.0,56.79182434082031,67.0,39220.2265625,0.0,404.8917846679688,1.0,281.5455627441406,284.2183837890625,296.2812805175781,298.78985595703125,293.1499938964844,293.1499938964844,281.25,30528.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653803825378418,1.0,0.0,0.0,3.510007619857788,3.5100293159484863,8.220712288675713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7074.60302734375,0.0,1343.561279296875,1895.4371337890625,0.0,2159.927490234375,0.8760533332824707,1.0,0.0,3.0,1.0,0.0
17827380,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8680774569511414,0.2675292491912842,0.2411689907312393,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.7939246296882629,0.2024353593587875,0.1927739977836609,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.879945695400238,0.2783173620700836,0.1952737867832183,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7867699861526489,0.1970816701650619,0.1877536177635193,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6679678559303284,0.1199685037136077,0.5458880066871643,284.965576171875,284.95001220703125,295.9961242675781,293.3387451171875,295.9950561523437,297.22174072265625,284.93267822265625,1.0,0.3248635232448578,1.0,1.0,0.0,1.0,-1.6357171535491943,1.6357148885726929,2.1759408355137566e-06,1.254406452178955,0.9188191890716552,0.9188191890716552,0.0,57.95642852783203,67.0,39986.9375,0.0,410.9601135253906,1.0,281.3670959472656,284.05523681640625,296.3877868652344,299.1165466308594,293.1499938964844,293.1499938964844,281.25,32020.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752864956855774,1.0,0.0,0.0,3.6102468967437744,3.6102700233459473,8.696952704667638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7001.41162109375,0.0,1459.93994140625,1895.4371337890625,0.0,2247.925537109375,0.8925545811653137,1.0,0.0,3.0,1.0,0.0
17827440,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8648017644882202,0.2682808339595794,0.2420746386051178,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7907136082649231,0.2029627412557602,0.1934058368206024,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8760078549385071,0.278618723154068,0.1956389099359512,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7835285663604736,0.1975434720516204,0.1883211880922317,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.6649396419525146,0.1201288551092147,0.5469962954521179,284.84295654296875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2229309082031,284.8421936035156,1.0,0.3267779052257538,1.0,1.0,0.0,1.0,-1.6400151252746582,1.6400128602981567,2.186888195865322e-06,1.257834553718567,0.8153716325759888,0.8153716325759888,0.0,59.264041900634766,70.0,39660.62890625,0.0,417.0084228515625,1.0,281.2828674316406,283.97540283203125,296.401611328125,299.0879211425781,293.1499938964844,293.1499938964844,281.54998779296875,40463.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825947403907776,1.0,0.0,0.0,3.5138540267944336,3.5138776302337646,8.238739042099041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6478.69091796875,0.0,1419.0562744140625,1895.4371337890625,0.0,2313.4677734375,0.8721311092376709,1.0,0.0,3.0,1.0,0.0
17827500,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8613325357437134,0.2693076133728027,0.2428694516420364,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7873697876930237,0.2036382406949997,0.1939959377050399,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8718931078910828,0.2791236340999603,0.1959250420331955,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7801627516746521,0.198149174451828,0.1888481378555297,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6618792414665222,0.120402455329895,0.5481232404708862,284.95965576171875,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2256164550781,284.9931030273437,1.0,0.3287118971347809,1.0,1.0,0.0,1.0,-1.6440056562423706,1.6440033912658691,2.197044750573696e-06,1.2609846591949463,0.8701035380363464,0.8701035380363464,0.0,60.62942123413086,70.0,39218.08984375,0.0,423.07470703125,1.0,281.4591369628906,284.1485595703125,296.3061218261719,298.7846069335937,293.1499938964844,293.1499938964844,281.54998779296875,37701.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737777829170227,1.0,0.0,0.0,3.434322595596313,3.43434476852417,7.870013405408827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6586.85205078125,0.0,1318.17041015625,1895.4371337890625,0.0,2234.458740234375,0.8617774248123169,1.0,0.0,3.0,1.0,0.0
