time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8593856692314148,0.2709180414676666,0.2441218346357345,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7853224277496338,0.2046599984169006,0.1948525607585907,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8692310452461243,0.2801152467727661,0.196495234966278,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7780798673629761,0.1990928500890731,0.1896345913410186,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.6599881052970886,0.1209272518754005,0.5501419305801392,285.0652770996094,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.23309326171875,285.0657958984375,1.0,0.3307512998580932,1.0,1.0,0.0,1.0,-1.6505868434906006,1.6505845785140991,2.2138447093311697e-06,1.2661670446395874,0.9677478075027466,0.9677478075027466,0.0,61.79277801513672,73.0,39675.0859375,0.0,430.0815734863281,1.0,281.5466613769531,284.2010803222656,296.3039855957031,298.84429931640625,293.1499938964844,293.1499938964844,281.25,30960.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680927515029907,1.0,0.0,0.0,3.5726842880249023,3.572706699371338,8.516920502188441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7122.24072265625,0.0,1411.9324951171875,1895.4371337890625,0.0,2183.920654296875,0.8876910209655762,1.0,0.0,3.0,1.0,0.0
17827620,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8580623269081116,0.2723926901817322,0.2455723136663437,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7838698625564575,0.2056724578142166,0.1958692222833633,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.867195725440979,0.2810226678848266,0.1972059309482574,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7765865921974182,0.2000283151865005,0.1905777305364608,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6586881875991821,0.1214906796813011,0.5528159141540527,284.9770202636719,284.95001220703125,296.05914306640625,293.3537902832031,296.0580749511719,297.23980712890625,284.945556640625,1.0,0.3329013884067535,1.0,1.0,0.0,1.0,-1.6587448120117188,1.6587425470352173,2.234837438663817e-06,1.2726386785507202,0.9393294453620912,0.9393294453620912,0.0,62.89216232299805,73.0,40583.5078125,0.0,437.8689270019531,1.0,281.3651428222656,284.0523986816406,296.4098815917969,299.1727294921875,293.1499938964844,293.1499938964844,281.25,31941.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786890268325806,1.0,0.0,0.0,3.6638340950012207,3.6638574600219727,8.957047157309717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7053.97900390625,0.0,1518.13330078125,1895.4371337890625,0.0,2278.377685546875,0.9048373103141784,1.0,0.0,3.0,1.0,0.0
17827680,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.855743408203125,0.2733683586120605,0.2466903775930404,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7816400527954102,0.2064430564641952,0.1967477798461914,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8642445206642151,0.281516820192337,0.1977156400680542,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7743321657180786,0.2007273882627487,0.1913866251707077,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6568057537078857,0.1219262480735778,0.555255115032196,284.8604431152344,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2422790527344,284.8610534667969,1.0,0.3350811004638672,1.0,1.0,0.0,1.0,-1.6656559705734253,1.6656537055969238,2.2527585770149017e-06,1.2781542539596558,0.8446447253227234,0.8446447253227234,0.0,64.1865234375,76.0,40474.25,0.0,445.5482482910156,1.0,281.281982421875,283.97802734375,296.42236328125,299.1450500488281,293.1499938964844,293.1499938964844,281.54998779296875,38755.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864488363265991,1.0,0.0,0.0,3.584944009780884,3.584967851638794,8.575472065786016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6539.4833984375,0.0,1482.2337646484375,1895.4371337890625,0.0,2348.2294921875,0.8897613286972046,1.0,0.0,3.0,1.0,0.0
17827740,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8530310392379761,0.2745661735534668,0.247665137052536,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.779073178768158,0.2073147594928741,0.19754658639431,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8609132766723633,0.2821602821350097,0.1981191039085388,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7717490792274475,0.201523095369339,0.1921165585517883,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6546677350997925,0.122427724301815,0.5575132369995117,284.9622802734375,284.95001220703125,296.09130859375,293.3618469238281,296.0902099609375,297.24566650390625,284.99383544921875,1.0,0.3372690379619598,1.0,1.0,0.0,1.0,-1.67185640335083,1.6718541383743286,2.2688755052513443e-06,1.2830716371536257,0.8929643630981445,0.8929643630981445,0.0,65.578369140625,76.0,39983.7265625,0.0,453.1441040039063,1.0,281.46124267578125,284.1281433105469,296.3291931152344,298.8526306152344,293.1499938964844,293.1499938964844,281.54998779296875,37039.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784309387207031,1.0,0.0,0.0,3.5334348678588867,3.53345799446106,8.330814580403967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6650.21337890625,0.0,1414.8424072265625,1895.4371337890625,0.0,2276.063720703125,0.8824032545089722,1.0,0.0,3.0,1.0,0.0
17827800,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.851528525352478,0.2763333916664123,0.249057337641716,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7775195837020874,0.2085083723068237,0.198572963476181,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8587183952331543,0.2832692265510559,0.1987736374139785,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7701617479324341,0.2026316374540329,0.193066656589508,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.6534013748168945,0.1231488436460495,0.5604718923568726,285.0738830566406,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2535400390625,285.0762939453125,1.0,0.3395435214042663,1.0,1.0,0.0,1.0,-1.6802358627319336,1.6802334785461426,2.2907352104084566e-06,1.2896881103515625,0.9963262677192688,0.9963262677192688,0.0,66.79754638671875,79.0,40414.1796875,0.0,461.5987854003906,1.0,281.5476989746094,284.1934509277344,296.327392578125,298.9130859375,293.1499938964844,293.1499938964844,281.25,30965.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734277844429016,1.0,0.0,0.0,3.6525163650512695,3.6525394916534415,8.901796491045388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7199.47705078125,0.0,1498.272216796875,1895.4371337890625,0.0,2231.33740234375,0.9064646363258362,1.0,0.0,3.0,1.0,0.0
17827860,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8505862951278687,0.2779689729213714,0.250654399394989,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7764897346496582,0.2096861153841018,0.1997516453266143,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8570803999900818,0.2842972576618194,0.1995700448751449,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7690896391868591,0.2037247866392135,0.1941648870706558,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6526265740394592,0.1238934695720672,0.5640029311180115,284.98785400390625,284.95001220703125,296.1239013671875,293.3702697753906,296.122802734375,297.2606201171875,284.9566955566406,1.0,0.3419156968593597,1.0,1.0,0.0,1.0,-1.6900829076766968,1.6900805234909058,2.316639438504353e-06,1.2975037097930908,0.9709076285362244,0.9709076285362244,0.0,67.95349884033203,79.0,41413.8828125,0.0,470.8333740234375,1.0,281.3605651855469,284.04266357421875,296.4320068359375,299.2453918457031,293.1499938964844,293.1499938964844,281.25,31921.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845260500907898,1.0,0.0,0.0,3.743951797485352,3.74397611618042,9.35306161409244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7123.892578125,0.0,1608.9266357421875,1895.4371337890625,0.0,2330.870849609375,0.923163652420044,1.0,0.0,3.0,1.0,0.0
17827920,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.848676860332489,0.2790818810462951,0.2519052624702453,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7746906876564026,0.2105999886989593,0.2007768601179123,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8545581102371216,0.2848875820636749,0.2001563012599945,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7672658562660217,0.2045590430498123,0.195113256573677,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.6512572765350342,0.1244879513978958,0.5672107338905334,284.8671875,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.26324462890625,284.86578369140625,1.0,0.3443006575107574,1.0,1.0,0.0,1.0,-1.698512077331543,1.6985098123550415,2.339001184736844e-06,1.304229497909546,0.8767991662025452,0.8767991662025452,0.0,69.31327819824219,67.0,41426.4140625,0.0,479.88372802734375,1.0,281.2800598144531,283.9579162597656,296.44317626953125,299.220703125,293.1499938964844,293.1499938964844,281.54998779296875,37636.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925598621368408,1.0,0.0,0.0,3.695830583572388,3.6958553791046143,9.114176009461517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6605.22119140625,0.0,1597.1580810546875,1895.4371337890625,0.0,2403.60595703125,0.9137937426567078,1.0,0.0,3.0,1.0,0.0
17827980,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8509523868560791,0.2804325520992279,0.2529420852661133,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7769196033477783,0.2115976065397262,0.2016345262527465,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8563030958175659,0.2855982184410095,0.2005659937858581,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7693752646446228,0.2054679691791534,0.1958925426006317,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6531750559806824,0.1251294761896133,0.5698190927505493,284.9642028808594,284.95001220703125,296.15692138671875,293.3789978027344,296.15582275390625,297.2667236328125,284.9955139160156,1.0,0.3445276618003845,1.0,1.0,0.0,1.0,-1.7053463459014893,1.7053439617156982,2.3572131340188207e-06,1.3096697330474854,0.922658920288086,0.922658920288086,0.0,69.0428237915039,67.0,40890.59765625,0.0,483.2954406738281,1.0,281.4662475585937,284.10626220703125,296.3501281738281,298.9272155761719,293.1499938964844,293.1499938964844,281.54998779296875,36609.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849006652832031,1.0,0.0,0.0,3.651796102523804,3.651820421218872,8.898285841496545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6726.71142578125,0.0,1539.734130859375,1895.4371337890625,0.0,2334.250244140625,0.9081051349639891,1.0,0.0,3.0,1.0,0.0
17828040,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8576434254646301,0.2824179828166961,0.2543957829475403,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7831653356552124,0.2129330933094024,0.2026755213737487,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8623684644699097,0.2867925465106964,0.2011909335851669,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7754166722297668,0.2067001760005951,0.1968426257371902,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.6584360599517822,0.1259966939687729,0.5728889107704163,285.0765686035156,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2750244140625,285.0794372558594,1.0,0.3438585698604584,1.0,1.0,0.0,1.0,-1.7139155864715576,1.7139132022857666,2.3801112547516823e-06,1.3164418935775757,1.0,1.0,0.0,67.44646453857422,55.0,41248.6953125,0.0,483.9356994628906,1.0,281.5491027832031,284.1736145019531,296.34918212890625,298.9907531738281,293.1499938964844,293.1499938964844,281.25,31885.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803739309310913,1.0,0.0,0.0,3.756155252456665,3.756179571151733,9.414133614882304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7285.44921875,0.0,1622.826171875,1895.4371337890625,0.0,2293.498291015625,0.9287640452384948,1.0,0.0,3.0,1.0,0.0
17828100,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8679198622703552,0.2843234837055206,0.2560722529888153,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7926654815673828,0.2142758518457412,0.203852966427803,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8719709515571594,0.2879382967948913,0.2019497156143188,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7846799492835999,0.2079365104436874,0.1979207396507263,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6665509939193726,0.1269017606973648,0.5764161944389343,285.00177001953125,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.28289794921875,284.972900390625,1.0,0.3424566090106964,1.0,1.0,0.0,1.0,-1.723783016204834,1.723780632019043,2.406691692158347e-06,1.3242758512496948,0.996934413909912,0.996934413909912,0.0,64.94110107421875,55.0,42252.390625,0.0,482.7098693847656,1.0,281.35711669921875,284.038818359375,296.450927734375,299.3175048828125,293.1499938964844,293.1499938964844,281.25,32856.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914585471153259,1.0,0.0,0.0,3.817355155944824,3.817380428314209,9.723406719786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7194.61865234375,0.0,1702.8541259765625,1895.4371337890625,0.0,2393.603515625,0.94075208902359,1.0,0.0,3.0,1.0,0.0
17828160,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8802943825721741,0.2857260704040527,0.2574148178100586,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8040764927864075,0.2153711020946502,0.2048710733652115,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8837122917175293,0.2886672616004944,0.202500119805336,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7958828806877136,0.2089286595582962,0.1988404542207718,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6764937043190002,0.1276699900627136,0.5795602798461914,284.8828430175781,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2865295410156,284.88037109375,1.0,0.3403867185115814,1.0,1.0,0.0,1.0,-1.732160210609436,1.732157826423645,2.4294472495967057e-06,1.3309638500213623,0.9097691774368286,0.9097691774368286,0.0,61.94601058959961,43.0,42387.92578125,0.0,479.0877075195313,1.0,281.278076171875,283.9494323730469,296.4605407714844,299.2925109863281,293.1499938964844,293.1499938964844,280.95001220703125,36757.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992182374000549,1.0,0.0,0.0,3.7929117679595934,3.7929375171661377,9.599283430361538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7460.35546875,0.0,1703.944580078125,1895.4371337890625,0.0,2464.27978515625,0.9360561966896056,1.0,0.0,3.0,1.0,0.0
17828220,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8952396512031555,0.2871417701244354,0.258536696434021,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.81716388463974,0.2164557576179504,0.2057548761367797,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8979938626289368,0.289368063211441,0.2028897553682327,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8092249035835266,0.2099063098430633,0.1996253430843353,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.688522219657898,0.1284316778182983,0.5823081135749817,284.8334045410156,284.95001220703125,296.2242431640625,293.39752197265625,296.22314453125,297.2897644042969,284.810791015625,1.0,0.3377391695976257,1.0,1.0,0.0,1.0,-1.7392784357070925,1.7392759323120115,2.448865643600584e-06,1.3366308212280271,0.8510903716087341,0.8510903716087341,0.0,58.52239227294922,43.0,43132.72265625,0.0,473.3742370605469,1.0,281.0627746582031,283.8655090332031,296.4912109375,299.4754943847656,293.1499938964844,293.1499938964844,280.95001220703125,39402.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097792863845825,1.0,0.0,0.0,3.720227003097534,3.720252275466919,9.234898925569724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7281.201171875,0.0,1638.6566162109375,1895.4371337890625,0.0,2561.1611328125,0.9212665557861328,1.0,0.0,3.0,1.0,0.0
17828280,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.914254903793335,0.2884708642959595,0.2595985531806946,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.8323594331741333,0.2174852341413498,0.2065866440534591,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.9165048599243164,0.289970189332962,0.2032170742750167,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.8244747519493103,0.2108266204595565,0.2003555595874786,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.7032184600830078,0.1291612386703491,0.5848831534385681,284.7925720214844,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2918701171875,284.8051452636719,1.0,0.3346165120601654,1.0,1.0,0.0,1.0,-1.745914340019226,1.7459118366241455,2.467064177835709e-06,1.3419219255447388,0.7709630727767944,0.7709630727767944,0.0,54.69133758544922,31.0,42366.3125,0.0,466.0997619628906,1.0,280.9813232421875,283.88055419921875,296.4536437988281,299.341552734375,293.1499938964844,293.1499938964844,281.25,48353.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133146166801453,1.0,0.0,0.0,3.471226215362549,3.4712507724761963,8.040057082325802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6680.9990234375,0.0,1431.1270751953125,1895.4371337890625,0.0,2593.750244140625,0.8679233193397522,1.0,0.0,3.0,1.0,0.0
17828340,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.94097101688385,0.2903597950935364,0.2608332931995392,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8521415591239929,0.2188087999820709,0.2074970602989196,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9423121213912964,0.2910040318965912,0.2036307156085968,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8437086939811707,0.2120293974876403,0.2011582404375076,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7209997773170471,0.1300797909498214,0.5876672267913818,284.9689025878906,284.95001220703125,296.2585144042969,293.40728759765625,296.2574157714844,297.2969665527344,284.9970092773437,1.0,0.3311273157596588,1.0,1.0,0.0,1.0,-1.7532904148101809,1.7532880306243896,2.487326128175482e-06,1.3477540016174316,0.862433671951294,0.862433671951294,0.0,50.4019660949707,31.0,42363.32421875,0.0,457.85150146484375,1.0,281.15478515625,284.0812072753906,296.3460998535156,299.00958251953125,293.1499938964844,293.1499938964844,281.25,38503.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013920187950134,1.0,0.0,0.0,3.4172022342681885,3.417224407196045,7.791743428242626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6839.1240234375,0.0,1306.7998046875,1895.4371337890625,0.0,2484.1591796875,0.8602415919303894,1.0,0.0,3.0,1.0,0.0
17828400,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9747822880744934,0.2927695512771606,0.2626044452190399,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8809530735015869,0.2204636484384536,0.2087192684412002,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9749826192855836,0.2924942374229431,0.2043824195861816,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8716242909431458,0.2135530263185501,0.2022611498832702,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7437947392463684,0.1312329918146133,0.5914050340652466,285.0683898925781,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3079528808594,285.0703430175781,1.0,0.3274345397949219,1.0,1.0,0.0,1.0,-1.7635962963104248,1.7635937929153442,2.515788310120115e-06,1.3558894395828247,0.9565529823303224,0.9565529823303224,0.0,45.53582000732422,34.0,42843.70703125,0.0,449.5843811035156,1.0,281.24713134765625,284.140625,296.3485107421875,299.07049560546875,293.1499938964844,293.1499938964844,280.95001220703125,31111.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940933704376221,1.0,0.0,0.0,3.5415573120117188,3.541579484939575,8.369160013899091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7408.755859375,0.0,1380.3441162109375,1895.4371337890625,0.0,2417.5498046875,0.8829771280288696,1.0,0.0,3.0,1.0,0.0
17828460,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9988530278205872,0.2949417233467102,0.2644629180431366,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9083025455474854,0.2220644056797027,0.2101326882839203,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.998369574546814,0.2938431203365326,0.2052745819091797,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8982509970664978,0.2150235772132873,0.2035508602857589,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7656933665275574,0.1323877274990081,0.5959570407867432,284.9728088378906,284.95001220703125,296.293212890625,293.4173583984375,296.2921142578125,297.3163146972656,284.9441223144531,1.0,0.3257395327091217,1.0,1.0,0.0,1.0,-1.775421142578125,1.7754186391830444,2.548816610214999e-06,1.365323543548584,0.9231749773025512,0.9231749773025512,0.0,42.08306121826172,34.0,43805.1484375,0.0,446.4539489746094,1.0,281.0670166015625,283.9846496582031,296.45880126953125,299.41363525390625,293.1499938964844,293.1499938964844,280.95001220703125,32296.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034070730209351,1.0,0.0,0.0,3.636800765991211,3.636824131011963,8.825358008834883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7343.90771484375,0.0,1490.9249267578125,1895.4371337890625,0.0,2502.616455078125,0.8987303376197815,1.0,0.0,3.0,1.0,0.0
17828520,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19305419921875,0.9350266456604004,0.3023681342601776,0.2679762542247772,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3244323730469,0.8461261987686157,0.2248548567295074,0.2119992822408676,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914367675781,0.9328139424324036,0.2993026673793793,0.2071561366319656,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.344482421875,0.8374887704849243,0.2172856032848358,0.2052313089370727,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64471435546875,0.716648280620575,0.133792370557785,0.6022195816040039,286.40301513671875,284.95001220703125,296.31072998046875,293.42254638671875,296.1703186035156,297.34722900390625,284.4746398925781,1.0,0.3195095062255859,1.0,1.0,0.0,1.0,-1.618626594543457,1.6186244487762451,2.1894622932450147e-06,1.2887656688690186,1.0,1.0,0.0,51.48857116699219,37.0,40165.203125,0.0,425.2253112792969,1.0,280.9830017089844,283.6527709960937,296.4631042480469,299.2849426269531,293.1499938964844,293.1499938964844,280.6499938964844,33813.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087114691734314,1.0,0.0,0.0,3.574190616607666,3.57421350479126,8.524103805029881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7234.228515625,0.0,1434.4285888671875,1895.4371337890625,0.0,2551.332275390625,0.8937833905220032,1.0,0.0,3.0,1.0,0.0
17828580,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9990000128746032,0.3051401376724243,0.252695620059967,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9329034686088562,0.2266731858253479,0.2145671248435974,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.9990000128746032,0.3015570044517517,0.1965410262346267,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.9206912517547609,0.2190759181976318,0.2074220031499862,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.7837167382240295,0.1352225542068481,0.607985258102417,284.7513427734375,284.95001220703125,296.3283386230469,293.42779541015625,296.32769775390625,297.3705139160156,284.8014831542969,1.0,0.3198483288288116,1.0,1.0,0.0,1.0,-1.736016035079956,1.7360135316848757,2.516615268177702e-06,1.3933091163635254,0.6944290399551392,0.6944290399551392,0.0,40.94581985473633,37.0,43197.40234375,0.0,428.9378356933594,1.0,280.7787475585937,283.9425048828125,296.45574951171875,299.3713684082031,293.1499938964844,293.1499938964844,280.6499938964844,57096.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101286888122559,1.0,0.0,0.0,3.197625160217285,3.197649002075196,6.822576779086376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7161.8916015625,0.0,1223.99951171875,1895.4371337890625,0.0,2564.378173828125,0.7972246408462524,1.0,0.0,3.0,1.0,0.0
17828640,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64459228515625,0.9969969391822816,0.3118259012699127,0.2316973209381103,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683044433594,0.9625128507614136,0.2311760634183883,0.2164586782455444,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.9969969391822816,0.3067697882652282,0.1802090406417846,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.9503051042556764,0.2222909927368164,0.2088405638933181,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.8063051700592041,0.136679857969284,0.6123771071434021,284.64697265625,284.95001220703125,296.3460693359375,293.4331359863281,296.3448181152344,297.4008483886719,284.533935546875,1.0,0.3175128698348999,1.0,1.0,0.0,1.0,-1.7298824787139893,1.7298800945281982,2.3870275072113145e-06,1.2998749017715454,0.6033913493156433,0.6033913493156433,0.0,35.65414810180664,57.0,41316.9140625,0.0,402.540283203125,1.0,280.6907958984375,283.6068725585937,296.4292907714844,299.2181091308594,293.1499938964844,293.1499938964844,280.95001220703125,43792.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086312413215637,1.0,0.0,0.0,3.1975414752960205,3.1975626945495605,6.82221980241593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6467.95068359375,0.0,1136.7171630859375,1895.4371337890625,0.0,2550.594482421875,0.7996921539306641,1.0,0.0,3.0,1.0,0.0
17828700,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9979156851768494,0.3158164024353027,0.2368776500225067,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9604193568229676,0.2312468886375427,0.219072163105011,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9979156851768494,0.3096997737884521,0.1842381656169891,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9473164677619934,0.2226720154285431,0.2108963876962661,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8043206930160522,0.1378088295459747,0.619198203086853,285.0979309082031,284.95001220703125,296.3638916015625,293.43853759765625,296.3627319335937,297.4144897460937,285.1667175292969,1.0,0.3205730319023132,1.0,1.0,0.0,1.0,-1.7646771669387815,1.7646746635437012,2.518928340577986e-06,1.3568542003631592,0.8538368344306946,0.8538368344306946,0.0,37.83707809448242,57.0,42056.35546875,0.0,427.11810302734375,1.0,280.8302307128906,284.2801208496094,296.33074951171875,298.9036560058594,293.1499938964844,293.1499938964844,280.95001220703125,37772.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921992540359497,1.0,0.0,0.0,2.855565309524536,2.8555827140808105,5.440984409688099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6782.14208984375,0.0,826.2752685546875,1895.4371337890625,0.0,2400.32958984375,0.7471693158149719,1.0,0.0,3.0,1.0,0.0
17828760,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.9989258646965028,0.3197154104709625,0.2443505376577377,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.9526203274726868,0.2323803007602691,0.2199367731809616,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.9989258646965028,0.3125074803829193,0.1900504231452942,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.9394667148590088,0.2239422798156738,0.2119177281856537,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.7997863292694092,0.1393234580755233,0.6256206035614014,285.21270751953125,284.95001220703125,296.3818054199219,293.44403076171875,296.38067626953125,297.4282531738281,285.2116394042969,1.0,0.3259268701076507,1.0,1.0,0.0,1.0,-1.7905932664871216,1.790590763092041,2.59125681623118e-06,1.377184510231018,1.0,1.0,0.0,39.35102462768555,77.0,43482.4921875,0.0,447.4319458007813,1.0,280.93780517578125,284.2792663574219,296.37188720703125,299.07000732421875,293.1499938964844,293.1499938964844,280.6499938964844,26813.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785831093788147,1.0,0.0,0.0,3.117090940475464,3.1171085834503174,6.483242032118142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7428.8935546875,0.0,958.4695434570312,1895.4371337890625,0.0,2342.649169921875,0.7935269474983215,1.0,0.0,3.0,1.0,0.0
17828820,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.3218527138233185,0.2551142573356628,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9405232667922974,0.2335662096738815,0.2211196422576904,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.3138547837734222,0.1984222084283828,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9272981882095336,0.225159153342247,0.2131765186786651,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7919343709945679,0.1406809687614441,0.6324257850646973,285.0323791503906,284.95001220703125,296.3998107910156,293.4496154785156,296.3987121582031,297.4302062988281,285.0021057128906,1.0,0.3330829739570617,1.0,1.0,0.0,1.0,-1.8246636390686035,1.8246610164642327,2.688251015570131e-06,1.4039360284805298,0.9501582384109496,0.9501582384109496,0.0,41.602237701416016,77.0,45096.875,0.0,475.7795715332031,1.0,280.7829895019531,284.025634765625,296.5167541503906,299.51043701171875,293.1499938964844,293.1499938964844,280.6499938964844,26580.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995107173919678,1.0,0.0,0.0,3.3773412704467773,3.3773610591888428,7.611025694131968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7501.34814453125,0.0,1185.2406005859375,1895.4371337890625,0.0,2466.9521484375,0.837310254573822,1.0,0.0,3.0,1.0,0.0
17828880,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.3219653367996216,0.2693815529346466,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9230336546897888,0.2345669120550155,0.2222153097391128,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.3134399056434631,0.2095189839601516,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9102988839149476,0.226128414273262,0.2142723500728607,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7800180315971375,0.1417351067066192,0.6381900906562805,284.9061584472656,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.4174499511719,284.90771484375,1.0,0.341813713312149,1.0,1.0,0.0,1.0,-1.8646652698516848,1.864662408828736,2.804825953717227e-06,1.4353362321853638,0.8653717637062073,0.8653717637062073,0.0,44.71865463256836,97.0,45887.30859375,0.0,511.8275146484375,1.0,280.688232421875,283.91864013671875,296.5567321777344,299.5721740722656,293.1499938964844,293.1499938964844,280.95001220703125,33053.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123403191566467,1.0,0.0,0.0,3.393975019454956,3.393996000289917,7.686180651944596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7023.9287109375,0.0,1246.0501708984375,1895.4371337890625,0.0,2584.761474609375,0.8442413210868835,1.0,0.0,3.0,1.0,0.0
17828940,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9990000128746032,0.3207575380802154,0.288457453250885,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9013209342956544,0.2357818484306335,0.2233601361513137,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9938626289367676,0.3118777573108673,0.2189633101224899,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8901045918464661,0.2272598594427108,0.2153635621070861,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7640582323074341,0.1427493542432785,0.6433470845222473,285.0033569335937,284.95001220703125,296.4361877441406,293.46099853515625,296.4350891113281,297.3968811035156,285.0304260253906,1.0,0.3518405854701996,1.0,1.0,0.0,1.0,-1.9074047803878784,1.9074019193649288,2.9328259643079946e-06,1.4690560102462769,0.9258322715759276,0.9258322715759276,0.0,48.95775985717773,97.0,46243.171875,0.0,555.0093383789062,1.0,280.855224609375,284.0326232910156,296.4872131347656,299.3579406738281,293.1499938964844,293.1499938964844,280.95001220703125,32227.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113518357276917,1.0,0.0,0.0,3.4354910850524902,3.4355123043060303,7.875369760768081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7188.5517578125,0.0,1280.787109375,1895.4371337890625,0.0,2575.648193359375,0.856748104095459,1.0,0.0,3.0,1.0,0.0
17829000,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.9593323469161988,0.3200031518936157,0.288595587015152,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8612167835235596,0.237326979637146,0.2249893397092819,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.9498572945594788,0.311191201210022,0.2183589786291122,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8509719371795654,0.2286816537380218,0.2168946862220764,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.7326169610023499,0.1438416540622711,0.6495808362960815,285.0983581542969,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3795471191406,285.0973815917969,1.0,0.3616622984409332,1.0,1.0,0.0,1.0,-1.9212048053741453,1.9212018251419067,2.9752718546660617e-06,1.4802321195602417,1.0,1.0,0.0,57.38202667236328,117.0,46869.484375,0.0,591.442138671875,1.0,280.9476013183594,284.0819091796875,296.489013671875,299.45623779296875,293.1499938964844,293.1499938964844,280.6499938964844,28900.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127681612968445,1.0,0.0,0.0,3.5766758918762207,3.576698064804077,8.535961910638434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7821.32275390625,0.0,1401.05908203125,1895.4371337890625,0.0,2588.708251953125,0.886559009552002,1.0,0.0,3.0,1.0,0.0
17829060,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.916752278804779,0.3205000162124634,0.2889049649238586,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.830703616142273,0.2388393133878708,0.2268121242523193,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.907057523727417,0.3111316561698913,0.2183958888053894,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8212208151817322,0.2300550192594528,0.2185931056737899,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7069802284240723,0.1448907554149627,0.6561324596405029,284.99468994140625,284.95001220703125,296.4729309082031,293.47271728515625,296.47186279296875,297.36700439453125,284.96746826171875,1.0,0.3715788722038269,1.0,1.0,0.0,1.0,-1.9310624599456787,1.9310593605041504,3.0055684874241706e-06,1.48805034160614,0.9838575720787048,0.9838575720787048,0.0,66.6048812866211,117.0,47966.32421875,0.0,629.8164672851562,1.0,280.7655029296875,283.9262390136719,296.5757751464844,299.79278564453125,293.1499938964844,293.1499938964844,280.6499938964844,30505.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271521925926208,1.0,0.0,0.0,3.674412965774536,3.674436330795288,9.008847428049194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7760.06591796875,0.0,1519.1158447265625,1895.4371337890625,0.0,2721.951416015625,0.9072307348251344,1.0,0.0,3.0,1.0,0.0
17829120,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8864694237709045,0.3211722373962402,0.2897572219371795,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.807116687297821,0.2400705516338348,0.2284547388553619,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8773099780082703,0.3110464513301849,0.2186028808355331,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7968996167182922,0.2311434745788574,0.2201036512851715,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6850308179855347,0.1457622647285461,0.6621161699295044,284.87213134765625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35699462890625,284.8710327148437,1.0,0.3816819787025451,1.0,1.0,0.0,1.0,-1.943307876586914,1.9433047771453853,3.043375045308494e-06,1.4977128505706787,0.890572190284729,0.890572190284729,0.0,75.94690704345703,120.0,48182.15234375,0.0,669.9933471679688,1.0,280.6816711425781,283.828125,296.57342529296875,299.7670288085937,293.1499938964844,293.1499938964844,280.3500061035156,35705.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369450569152832,1.0,0.0,0.0,3.6606526374816895,3.6606767177581774,8.94149877694872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8038.6220703125,0.0,1542.843017578125,1895.4371337890625,0.0,2813.1865234375,0.9054797291755676,1.0,0.0,3.0,1.0,0.0
17829180,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8677778840065002,0.3222815096378326,0.2908246517181396,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7906304597854614,0.2413173764944076,0.2299033403396606,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8583224415779114,0.3112261295318603,0.2188421487808227,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.7805113196372986,0.2322348654270172,0.2214119434356689,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.6709364056587219,0.146633967757225,0.6673591136932373,284.83258056640625,284.95001220703125,296.5101013183594,293.4847106933594,296.509033203125,297.3515319824219,284.81427001953125,1.0,0.3894498646259308,1.0,1.0,0.0,1.0,-1.9544845819473269,1.9544814825057983,3.078100462516886e-06,1.506521701812744,0.8366124629974365,0.8366124629974365,0.0,83.4623031616211,120.0,49006.54296875,0.0,703.7264404296875,1.0,280.4711303710937,283.7565612792969,296.5897521972656,299.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,38546.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478466868400574,1.0,0.0,0.0,3.599581956863404,3.5996060371398926,8.645645834803872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7867.2119140625,0.0,1496.589111328125,1895.4371337890625,0.0,2915.106689453125,0.8938930034637451,1.0,0.0,3.0,1.0,0.0
17829240,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.8549494743347168,0.3234984874725342,0.2920768558979034,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.7789838910102844,0.2425226420164108,0.2312888503074646,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.8451247215270996,0.3114921450614929,0.2191642373800277,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.7690184712409973,0.2332770377397537,0.2226478606462478,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.6612082123756409,0.1474768966436386,0.6723068952560425,284.7950744628906,284.95001220703125,296.5288391113281,293.4908447265625,296.5277709960937,297.3474426269531,284.80572509765625,1.0,0.3962197005748749,1.0,1.0,0.0,1.0,-1.9654654264450075,1.965462327003479,3.112428657914279e-06,1.5151731967926023,0.7592779994010925,0.7592779994010925,0.0,89.7659683227539,108.0,48149.37109375,0.0,733.6146850585938,1.0,280.3847045898437,283.7554626464844,296.5505065917969,299.8121337890625,293.1499938964844,293.1499938964844,280.6499938964844,47644.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519871830940247,1.0,0.0,0.0,3.3917253017425537,3.3917489051818848,7.67599431128474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7192.82763671875,0.0,1345.3221435546875,1895.4371337890625,0.0,2953.88671875,0.8465948104858398,1.0,0.0,3.0,1.0,0.0
17829300,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.849902331829071,0.3255009055137634,0.293584793806076,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7744009494781494,0.2441002279520034,0.2326918989419937,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8394442200660706,0.3123964667320251,0.2196296900510788,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.764443039894104,0.2346716672182083,0.2238888442516327,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.657525897026062,0.148557648062706,0.6770944595336914,284.99627685546875,284.95001220703125,296.54766845703125,293.4970397949219,296.5466003417969,297.35015869140625,285.0157775878906,1.0,0.4001055955886841,1.0,1.0,0.0,1.0,-1.9767571687698364,1.9767539501190183,3.1478848541155457e-06,1.5240248441696167,0.8745964169502258,0.8745964169502258,0.0,93.12628173828124,108.0,48549.171875,0.0,754.1729125976562,1.0,280.5514221191406,283.9674072265625,296.44989013671875,299.4793701171875,293.1499938964844,293.1499938964844,280.6499938964844,36117.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416872620582581,1.0,0.0,0.0,3.368196725845337,3.368218183517456,7.569866511403234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7404.205078125,0.0,1242.48095703125,1895.4371337890625,0.0,2857.483154296875,0.8487234711647034,1.0,0.0,3.0,1.0,0.0
17829360,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.850400984287262,0.3280024230480194,0.2956858277320862,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7749112844467163,0.2459935545921325,0.2343865483999252,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8390651941299438,0.3137855529785156,0.2204824239015579,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7648075819015503,0.236369103193283,0.2254039943218231,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.6581758260726929,0.1498712748289108,0.6826781630516052,285.04949951171875,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3579406738281,285.0482177734375,1.0,0.4025696516036987,1.0,1.0,0.0,1.0,-1.990861654281616,1.9908584356307983,3.1924682843964547e-06,1.5350691080093384,0.938429057598114,0.938429057598114,0.0,94.20502471923828,96.0,48975.13671875,0.0,769.5828247070312,1.0,280.6465148925781,283.987548828125,296.4581604003906,299.5608825683594,293.1499938964844,293.1499938964844,280.3500061035156,31215.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365516662597656,1.0,0.0,0.0,3.507997512817383,3.50801944732666,8.211299018512364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8026.22705078125,0.0,1346.44140625,1895.4371337890625,0.0,2809.51513671875,0.8720753788948059,1.0,0.0,3.0,1.0,0.0
