time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8539218902587891,0.3302293717861175,0.2977984547615051,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7783437371253967,0.2478083223104477,0.2361216694116592,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8416613340377808,0.3150475323200226,0.221400648355484,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7680049538612366,0.2379893064498901,0.2269549518823623,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.661350667476654,0.1511710435152053,0.688446044921875,284.959228515625,284.95001220703125,296.58563232421875,293.5097045898437,296.5845642089844,297.36334228515625,284.9352111816406,1.0,0.4038549065589905,1.0,1.0,0.0,1.0,-2.005375862121582,2.0053727626800537,3.238776571379276e-06,1.5464792251586914,0.902333438396454,0.902333438396454,0.0,93.82106018066406,96.0,50103.85546875,0.0,780.532958984375,1.0,280.4696655273437,283.8516540527344,296.5569763183594,299.90045166015625,293.1499938964844,293.1499938964844,280.3500061035156,32640.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458839058876038,1.0,0.0,0.0,3.581461429595948,3.581484079360962,8.558818649362365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7973.97119140625,0.0,1433.5791015625,1895.4371337890625,0.0,2896.734619140625,0.88640296459198,1.0,0.0,3.0,1.0,0.0
17829480,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8589489459991455,0.3319636285305023,0.2994709312915802,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7833320498466492,0.2493645250797271,0.2376314848661422,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8457890152931213,0.3159154057502746,0.2220774292945861,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7727166414260864,0.2393504679203033,0.2282829135656356,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6658948063850403,0.1523187905550003,0.6935895681381226,284.87408447265625,284.95001220703125,296.604736328125,293.51611328125,296.60369873046875,297.3637390136719,284.8773193359375,1.0,0.4041183590888977,1.0,1.0,0.0,1.0,-2.0177855491638184,2.01778244972229,3.278705662523862e-06,1.5562647581100464,0.8275945782661438,0.8275945782661438,0.0,92.51012420654295,84.0,49969.68359375,0.0,786.6177978515625,1.0,280.3843078613281,283.7945556640625,296.5703125,299.8800048828125,293.1499938964844,293.1499938964844,280.6499938964844,39551.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524013161659241,1.0,0.0,0.0,3.494834423065185,3.4948575496673584,8.149791597134026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7367.05029296875,0.0,1392.7398681640625,1895.4371337890625,0.0,2957.766845703125,0.8689063191413879,1.0,0.0,3.0,1.0,0.0
17829540,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8660553693771362,0.3341077268123626,0.3010638654232025,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7902193665504456,0.251099944114685,0.2390553802251815,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8518462777137756,0.3170320391654968,0.2226637899875641,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7792851328849792,0.2408692985773086,0.2295138537883758,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6721020936965942,0.1535763144493103,0.6984184384346008,284.9988708496094,284.95001220703125,296.6239624023437,293.52264404296875,296.6229248046875,297.3670349121094,285.0213623046875,1.0,0.4035607874393463,1.0,1.0,0.0,1.0,-2.029388666152954,2.0293853282928467,3.3161882129206788e-06,1.5653533935546875,0.9014561176300048,0.9014561176300048,0.0,90.30245208740234,84.0,49813.515625,0.0,788.961669921875,1.0,280.5579528808594,283.9444580078125,296.4952697753906,299.6031799316406,293.1499938964844,293.1499938964844,280.6499938964844,35370.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455967307090759,1.0,0.0,0.0,3.4817259311676025,3.481748104095459,8.088769050118572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7525.46630859375,0.0,1349.3975830078125,1895.4371337890625,0.0,2894.04736328125,0.8704913258552551,1.0,0.0,3.0,1.0,0.0
17829600,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8767135143280029,0.3368425965309143,0.3031497299671173,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8001605868339539,0.2531754374504089,0.2407272160053253,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8611666560173035,0.3186135590076446,0.2235172092914581,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7888811230659485,0.242707297205925,0.230971097946167,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6810446977615356,0.1550671309232711,0.7039477825164795,285.0835876464844,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3756408691406,285.083740234375,1.0,0.402455598115921,1.0,1.0,0.0,1.0,-2.043313503265381,2.043310165405273,3.361423296155408e-06,1.576225519180298,0.9938997626304626,0.9938997626304626,0.0,87.0697021484375,72.0,50418.5859375,0.0,789.753662109375,1.0,280.6474609375,283.9944152832031,296.5038146972656,299.6866455078125,293.1499938964844,293.1499938964844,280.3500061035156,30179.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424601554870605,1.0,0.0,0.0,3.60420560836792,3.604228019714356,8.667869906275882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8190.56689453125,0.0,1439.8101806640625,1895.4371337890625,0.0,2864.709228515625,0.8954523205757141,1.0,0.0,3.0,1.0,0.0
17829660,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8902209401130676,0.3393177390098572,0.3053603768348694,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8123428821563721,0.2551755011081695,0.2425042539834976,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8732661008834839,0.3200433552265167,0.2244660407304763,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8009459972381592,0.2444677650928497,0.2325228303670883,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6922701001167297,0.1565373241901397,0.709858775138855,284.9755249023437,284.95001220703125,296.6627197265625,293.535888671875,296.66168212890625,297.3821105957031,284.9501953125,1.0,0.4009276628494262,1.0,1.0,0.0,1.0,-2.0582056045532227,2.0582022666931152,3.410249064472737e-06,1.5879037380218506,0.9547083377838136,0.9547083377838136,0.0,83.17739868164062,72.0,51584.58984375,0.0,789.0548095703125,1.0,280.4632263183594,283.8342590332031,296.5990905761719,300.0376892089844,293.1499938964844,293.1499938964844,280.3500061035156,31721.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532034158706665,1.0,0.0,0.0,3.701438426971436,3.7014622688293457,9.141855912275788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8130.298828125,0.0,1558.6875,1895.4371337890625,0.0,2965.283203125,0.913020670413971,1.0,0.0,3.0,1.0,0.0
17829720,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9049702882766724,0.3411970138549804,0.3071021139621734,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8248545527458191,0.2568686008453369,0.2440533936023712,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8867619633674622,0.3210056722164154,0.2251495420932769,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8138405680656433,0.2459256798028946,0.2338494807481765,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7045266628265381,0.1578178107738495,0.7151502966880798,284.8777160644531,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3826904296875,284.87945556640625,1.0,0.3989654183387756,1.0,1.0,0.0,1.0,-2.070930957794189,2.070927619934082,3.45233138432377e-06,1.597919464111328,0.8749148845672607,0.8749148845672607,0.0,79.08268737792969,60.0,51683.15625,0.0,785.7125854492188,1.0,280.3813171386719,283.76251220703125,296.6073303222656,300.0137023925781,293.1499938964844,293.1499938964844,280.6499938964844,37389.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604714274406433,1.0,0.0,0.0,3.650628566741944,3.650652885437012,8.892596383702767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7516.64404296875,0.0,1544.2655029296875,1895.4371337890625,0.0,3033.42626953125,0.903834581375122,1.0,0.0,3.0,1.0,0.0
17829780,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9235803484916688,0.343394935131073,0.308696836233139,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.839077353477478,0.2587006092071533,0.2454987466335296,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9025686979293824,0.3221624791622162,0.2257173508405685,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8277900218963623,0.2475085854530334,0.235067993402481,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7179458141326904,0.1591778844594955,0.7200899720191956,284.9881591796875,284.95001220703125,296.7018737792969,293.5494079589844,296.7008056640625,297.3853759765625,285.0117492675781,1.0,0.3966424167156219,1.0,1.0,0.0,1.0,-2.082658529281616,2.082655191421509,3.4912659430119675e-06,1.607088565826416,0.9365519881248474,0.9365519881248474,0.0,74.68207550048828,60.0,51312.58203125,0.0,780.3548583984375,1.0,280.5655212402344,283.90252685546875,296.53009033203125,299.73321533203125,293.1499938964844,293.1499938964844,280.6499938964844,35325.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543341159820557,1.0,0.0,0.0,3.6386566162109375,3.638680219650269,8.834366553855943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7673.13818359375,0.0,1515.5531005859375,1895.4371337890625,0.0,2975.880615234375,0.9045600295066832,1.0,0.0,3.0,1.0,0.0
17829840,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9484322667121888,0.3462304770946502,0.3107804954051971,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8579502701759338,0.2608971893787384,0.2471999526023864,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9251413941383362,0.3238206505775451,0.2265564799308776,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8457866907119751,0.2494376450777053,0.2365252822637558,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7337940335273743,0.160782441496849,0.7257611155509949,285.0827941894531,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3937072753906,285.0840759277344,1.0,0.3941463232040405,1.0,1.0,0.0,1.0,-2.096769332885742,2.096765756607056,3.538355031196261e-06,1.6180764436721802,1.0,1.0,0.0,69.68370819091797,48.0,51810.3125,0.0,774.8648681640625,1.0,280.6493530273437,283.96295166015625,296.5365905761719,299.81500244140625,293.1499938964844,293.1499938964844,280.3500061035156,31479.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516572117805481,1.0,0.0,0.0,3.7383878231048575,3.738411903381348,9.325282803729352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8353.8896484375,0.0,1599.1014404296875,1895.4371337890625,0.0,2950.794921875,0.924866497516632,1.0,0.0,3.0,1.0,0.0
17829900,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9761283993721008,0.3488668799400329,0.3130516111850738,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8825708031654358,0.2630538940429687,0.2490484863519668,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9541632533073424,0.3253835141658783,0.2275341004133224,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8692688941955566,0.2513267695903778,0.2381212413311004,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7538176774978638,0.1623868346214294,0.7319476008415222,284.9951171875,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4004821777344,284.9723205566406,1.0,0.3915437161922455,1.0,1.0,0.0,1.0,-2.112238645553589,2.1122350692749023,3.590454980439972e-06,1.63017475605011,0.9930759072303772,0.9930759072303772,0.0,64.33501434326172,48.0,53011.5390625,0.0,769.20361328125,1.0,280.458740234375,283.8255920410156,296.6264343261719,300.15447998046875,293.1499938964844,293.1499938964844,280.3500061035156,32629.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621482849121094,1.0,0.0,0.0,3.803620338439941,3.803645133972168,9.653562074163349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8272.2939453125,0.0,1684.6051025390625,1895.4371337890625,0.0,3049.154541015625,0.937489926815033,1.0,0.0,3.0,1.0,0.0
17829960,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.3509266376495361,0.3141787946224212,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9108917117118835,0.26490119099617,0.2507116496562958,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9819564819335938,0.3264840543270111,0.2282895892858505,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8963861465454102,0.2529136836528778,0.2395368665456771,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7772515416145325,0.1637971699237823,0.7376706004142761,284.89453125,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4014587402344,284.8944396972656,1.0,0.3886988461017608,1.0,1.0,0.0,1.0,-2.12405776977539,2.124053955078125,3.631030722317519e-06,1.6397231817245483,0.9186570644378662,0.9186570644378662,0.0,59.28837966918945,51.0,53293.046875,0.0,761.6949462890625,1.0,280.37896728515625,283.7438659667969,296.6330261230469,300.1331787109375,293.1499938964844,293.1499938964844,280.04998779296875,36267.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869005560874939,1.0,0.0,0.0,3.785401344299317,3.785426616668701,9.561304068483878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8606.2236328125,0.0,1691.16796875,1895.4371337890625,0.0,3113.48193359375,0.93441903591156,1.0,0.0,3.0,1.0,0.0
17830020,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.9990000128746032,0.3541580438613891,0.3038704693317413,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9254499673843384,0.2667016088962555,0.2523549795150757,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.9922485947608948,0.3275293707847595,0.228980541229248,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9092225432395936,0.2544468641281128,0.2409317940473556,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7886765599250793,0.1651579290628433,0.7435110211372375,284.8330383300781,284.95001220703125,296.78131103515625,293.577392578125,296.7802429199219,297.4078674316406,284.81427001953125,1.0,0.3872452676296234,1.0,1.0,0.0,1.0,-2.1242051124572754,2.124201536178589,3.6314950193627737e-06,1.6398154497146606,0.8556545972824097,0.8556545972824097,0.0,57.31761932373047,51.0,53976.51953125,0.0,754.3230590820312,1.0,280.1645202636719,283.6492004394531,296.6590270996094,300.3189697265625,293.1499938964844,293.1499938964844,280.04998779296875,38735.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780586123466492,1.0,0.0,0.0,3.7322731018066406,3.7322983741760254,9.29480165723362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8394.4501953125,0.0,1647.5714111328125,1895.4371337890625,0.0,3198.38427734375,0.9232761263847352,1.0,0.0,3.0,1.0,0.0
17830080,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.9990000128746032,0.3585221171379089,0.2961769700050354,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.9369807839393616,0.2683945894241333,0.2539311051368713,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.9990018606185912,0.3284294009208679,0.2294586151838302,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.9200032949447632,0.2558695375919342,0.2422558963298797,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.7977120280265808,0.166446641087532,0.7491446137428284,284.80279541015625,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4208374023437,284.8116455078125,1.0,0.3863816261291504,1.0,1.0,0.0,1.0,-2.125779867172241,2.125776052474976,3.6368546716403216e-06,1.641047120094299,0.7841852307319641,0.7841852307319641,0.0,55.993431091308594,54.0,52929.21484375,0.0,750.9043579101562,1.0,280.0824890136719,283.6564636230469,296.6250305175781,300.1810913085937,293.1499938964844,293.1499938964844,280.3500061035156,47382.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804775476455688,1.0,0.0,0.0,3.5198781490325928,3.51990294456482,8.26701182177203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7640.4072265625,0.0,1475.29443359375,1895.4371337890625,0.0,3221.0556640625,0.8758413791656494,1.0,0.0,3.0,1.0,0.0
17830140,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.3639802932739258,0.2913591861724853,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9452633261680604,0.2704461812973022,0.2556363940238952,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.3301423788070678,0.226612702012062,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.928026795387268,0.2576287388801574,0.2436973303556442,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8044223189353943,0.1679686456918716,0.7551963925361633,284.9864501953125,284.95001220703125,296.82159423828125,293.591796875,296.820556640625,297.44287109375,285.0037536621094,1.0,0.3860073387622833,1.0,1.0,0.0,1.0,-2.127628803253174,2.127624988555908,3.6431490570976166e-06,1.6424908638000488,0.8871462941169739,0.8871462941169739,0.0,55.20606231689453,54.0,52952.26953125,0.0,749.658935546875,1.0,280.2587585449219,283.8541564941406,296.53546142578125,299.8441772460937,293.1499938964844,293.1499938964844,280.3500061035156,37075.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697637319564819,1.0,0.0,0.0,3.493009567260742,3.493032217025757,8.14128327419894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7851.046875,0.0,1373.12255859375,1895.4371337890625,0.0,3120.594482421875,0.8755030632019043,1.0,0.0,3.0,1.0,0.0
17830200,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9990000128746032,0.3699798583984375,0.2870950400829315,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9532780051231384,0.2728075385093689,0.257715106010437,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9990000128746032,0.3329111635684967,0.2232961356639862,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9360225200653076,0.2596830427646637,0.2454927116632461,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8110131621360779,0.1697259247303009,0.7624843716621399,285.0466003417969,284.95001220703125,296.8418884277344,293.59912109375,296.8408203125,297.46990966796875,285.0444030761719,1.0,0.3861228227615356,1.0,1.0,0.0,1.0,-2.131924867630005,2.1319212913513184,3.657740307971835e-06,1.6458101272583008,0.9537739157676696,0.9537739157676696,0.0,54.59362030029297,74.0,53268.89453125,0.0,751.1814575195312,1.0,280.3489990234375,283.8893737792969,296.5464172363281,299.9174194335937,293.1499938964844,293.1499938964844,280.04998779296875,31905.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640364408493042,1.0,0.0,0.0,3.6014790534973145,3.601501703262329,8.654760677018203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8519.6396484375,0.0,1449.625,1895.4371337890625,0.0,3066.86669921875,0.8944856524467468,1.0,0.0,3.0,1.0,0.0
17830260,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9990000128746032,0.3754284083843231,0.2881390452384949,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9549596905708312,0.2750611007213592,0.2599176168441772,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9990000128746032,0.3357596397399902,0.2241081297397613,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.937518298625946,0.2616337835788727,0.2474077194929123,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8127821087837219,0.171459212899208,0.7704054117202759,284.9467468261719,284.95001220703125,296.8622741699219,293.60650634765625,296.8612365722656,297.4915771484375,284.9262084960937,1.0,0.389435738325119,1.0,1.0,0.0,1.0,-2.148589849472046,2.1485860347747803,3.714359763762332e-06,1.65851628780365,0.908172070980072,0.908172070980072,0.0,55.22792053222656,74.0,54387.37109375,0.0,768.1468505859375,1.0,280.16571044921875,283.7502136230469,296.64208984375,300.255126953125,293.1499938964844,293.1499938964844,280.04998779296875,33618.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872031033039093,1.0,0.0,0.0,3.660766363143921,3.660789966583252,8.94205413715099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8439.9599609375,0.0,1527.3118896484375,1895.4371337890625,0.0,3141.8623046875,0.9047277569770812,1.0,0.0,3.0,1.0,0.0
17830320,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.3793946206569671,0.2938231229782104,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.950864553451538,0.2770419120788574,0.2619289755821228,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.3376796543598175,0.2285291105508804,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.932973861694336,0.2633178532123565,0.2491385191679,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8101831078529358,0.1730223894119262,0.7779194116592407,284.8925170898437,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.500244140625,284.8995666503906,1.0,0.3946307003498077,1.0,1.0,0.0,1.0,-2.174234628677368,2.1742308139801025,3.80289088752761e-06,1.6783640384674072,0.8546186685562134,0.8546186685562134,0.0,56.9293327331543,94.0,54607.3359375,0.0,797.4041748046875,1.0,280.0829467773437,283.7196655273437,296.655517578125,300.2331237792969,293.1499938964844,293.1499938964844,280.3500061035156,38923.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771531581878662,1.0,0.0,0.0,3.578413486480713,3.578437328338623,8.544258207621169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7815.41015625,0.0,1476.4207763671875,1895.4371337890625,0.0,3189.895751953125,0.8890154957771301,1.0,0.0,3.0,1.0,0.0
17830380,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.3824726641178131,0.3030587136745453,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9426080584526062,0.2792261242866516,0.2639289200305938,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.3388877213001251,0.2356366366147995,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9242624044418336,0.2651881575584411,0.2508523166179657,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8043757081031799,0.1746934652328491,0.7853885293006897,285.02850341796875,284.95001220703125,296.9033508300781,293.6214904785156,296.9023132324219,297.5020446777344,285.0514831542969,1.0,0.4015275239944458,1.0,1.0,0.0,1.0,-2.207282304763794,2.2072784900665283,3.91867024518433e-06,1.7039653062820437,0.9441899657249452,0.9441899657249452,0.0,59.5080451965332,94.0,54797.1328125,0.0,837.5050659179688,1.0,280.2632751464844,283.8667297363281,296.59423828125,299.98748779296875,293.1499938964844,293.1499938964844,280.3500061035156,34350.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709179162979126,1.0,0.0,0.0,3.600573301315308,3.60059666633606,8.650408744870219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8035.78076171875,0.0,1466.695068359375,1895.4371337890625,0.0,3131.421142578125,0.8961635828018188,1.0,0.0,3.0,1.0,0.0
17830440,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.9990000128746032,0.3846341669559479,0.318185031414032,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.9282156229019164,0.2817503213882446,0.2662738859653473,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.9899417757987976,0.3399655520915985,0.2376547306776046,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.910033404827118,0.2673799395561218,0.2528923451900482,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7939825057983398,0.1765661239624023,0.7938981652259827,285.1274719238281,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4999084472656,285.1290588378906,1.0,0.4097795784473419,1.0,1.0,0.0,1.0,-2.243363618850708,2.243359565734864,4.047365564474603e-06,1.7320146560668943,1.0,1.0,0.0,63.34759521484375,112.0,55682.49609375,0.0,886.4750366210938,1.0,280.34918212890625,283.9248046875,296.61529541015625,300.11480712890625,293.1499938964844,293.1499938964844,280.04998779296875,31201.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695661425590515,1.0,0.0,0.0,3.719414472579956,3.719438314437866,9.230866453435738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8794.970703125,0.0,1575.18896484375,1895.4371337890625,0.0,3118.740478515625,0.9185078740119934,1.0,0.0,3.0,1.0,0.0
17830500,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9990000128746032,0.3849765658378601,0.3359586596488952,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.912255585193634,0.2842018008232116,0.2687728106975555,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9756428599357604,0.3412014245986938,0.2385874539613723,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8955579996109009,0.2695018947124481,0.2550794184207916,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7823310494422913,0.1783749312162399,0.8028541207313538,285.0681457519531,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4862670898437,285.05078125,1.0,0.418879896402359,1.0,1.0,0.0,1.0,-2.2822155952453613,2.2822115421295166,4.188336788502056e-06,1.762170672416687,1.0,1.0,0.0,67.94940948486328,112.0,57364.97265625,0.0,942.6781005859376,1.0,280.1600036621094,283.8164978027344,296.70947265625,300.4880676269531,293.1499938964844,293.1499938964844,280.04998779296875,32270.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812596201896667,1.0,0.0,0.0,3.7837727069854736,3.7837975025177,9.55307882577472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8770.498046875,0.0,1658.2227783203125,1895.4371337890625,0.0,3228.38427734375,0.9328361749649048,1.0,0.0,3.0,1.0,0.0
17830560,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9857394099235536,0.383699357509613,0.3460536599159241,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8880526423454285,0.2863005697727203,0.2711603343486786,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9487400650978088,0.3421638906002044,0.2395298331975937,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.872188925743103,0.2712818086147308,0.2571629583835602,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7628199458122253,0.1799065023660659,0.8115201592445374,284.9829406738281,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.46063232421875,284.9795837402344,1.0,0.4282425045967102,1.0,1.0,0.0,1.0,-2.3100507259368896,2.310046434402466,4.292209723644191e-06,1.7845077514648438,0.994036853313446,0.994036853313446,0.0,75.07169342041016,130.0,58297.92578125,0.0,999.6231689453124,1.0,280.0791320800781,283.7267761230469,296.7224426269531,300.51251220703125,293.1499938964844,293.1499938964844,279.75,33119.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898587822914124,1.0,0.0,0.0,3.827794075012207,3.827819347381592,9.776657634574804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9229.0166015625,0.0,1717.51416015625,1895.4371337890625,0.0,3308.88671875,0.9435459971427916,1.0,0.0,3.0,1.0,0.0
17830620,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.956018567085266,0.3836193978786468,0.3457266688346863,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8624818325042725,0.2882285714149475,0.2733866572380066,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9161288142204284,0.3430506587028503,0.2404192090034485,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8475207090377808,0.2728893458843231,0.2590883076190948,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.742243766784668,0.1812724173069,0.8195548057556152,284.886474609375,284.95001220703125,296.9866027832031,293.6522827148437,296.985595703125,297.4437255859375,284.8681335449219,1.0,0.4373555481433868,1.0,1.0,0.0,1.0,-2.326608896255493,2.3266046047210693,4.3534987526072655e-06,1.797160506248474,0.930677890777588,0.930677890777588,0.0,83.84733581542969,130.0,59533.56640625,0.0,1051.2545166015625,1.0,279.8605041503906,283.5931396484375,296.7530517578125,300.7440490722656,293.1499938964844,293.1499938964844,279.75,35195.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010845422744752,1.0,0.0,0.0,3.843147993087769,3.843173742294312,9.855245934886625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9054.0576171875,0.0,1752.51904296875,1895.4371337890625,0.0,3413.69189453125,0.9467503428459167,1.0,0.0,3.0,1.0,0.0
17830680,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.927007794380188,0.3843075633049011,0.3463118970394134,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.841608464717865,0.2899478673934936,0.2754251062870025,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8905224204063416,0.3437540829181671,0.2412025481462478,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8274078369140625,0.2742885649204254,0.2608268857002258,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.7253662943840027,0.1824697256088256,0.8268563151359558,284.8384704589844,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4322204589844,284.8445739746094,1.0,0.4463687539100647,1.0,1.0,0.0,1.0,-2.341562271118164,2.341557741165161,4.40960684500169e-06,1.808789849281311,0.8625946640968323,0.8625946640968323,0.0,92.99077606201172,133.0,59389.71875,0.0,1103.84326171875,1.0,279.78033447265625,283.5675048828125,296.722900390625,300.6401062011719,293.1499938964844,293.1499938964844,280.04998779296875,40949.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058562517166138,1.0,0.0,0.0,3.737954616546631,3.737980365753174,9.323121048510076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8310.234375,0.0,1671.169189453125,1895.4371337890625,0.0,3458.109375,0.924204170703888,1.0,0.0,3.0,1.0,0.0
17830740,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9092650413513184,0.3861244320869446,0.3476377725601196,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8292871713638306,0.2919616103172302,0.277409553527832,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8751773238182068,0.3449256718158722,0.2420150190591812,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8150717616081238,0.2759594023227691,0.2625007331371307,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7148723006248474,0.1838379949331283,0.8337163925170898,284.9923095703125,284.95001220703125,297.0287780761719,293.6680908203125,297.0277709960937,297.4295349121094,285.0124206542969,1.0,0.4533419907093048,1.0,1.0,0.0,1.0,-2.3567636013031006,2.3567590713500977,4.466936843527947e-06,1.8205598592758176,0.9490914940834044,0.9490914940834044,0.0,99.96627807617188,133.0,59151.0,0.0,1148.6556396484375,1.0,279.9689636230469,283.7392272949219,296.64215087890625,300.3292236328125,293.1499938964844,293.1499938964844,280.04998779296875,36144.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986098170280457,1.0,0.0,0.0,3.719383955001831,3.71940851211548,9.230714113073192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8523.8662109375,0.0,1612.8453369140625,1895.4371337890625,0.0,3390.6220703125,0.9238226413726808,1.0,0.0,3.0,1.0,0.0
17830800,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8998201489448547,0.3888407945632934,0.3498989641666412,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.822131872177124,0.2943780720233917,0.2797082066535949,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8660263419151306,0.3466509282588959,0.2431874126195907,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8074766993522644,0.2780123651027679,0.2644656896591186,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7084096074104309,0.1854881942272186,0.8414309620857239,285.07501220703125,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4346008300781,285.07598876953125,1.0,0.459613025188446,1.0,1.0,0.0,1.0,-2.375272512435913,2.37526798248291,4.537212134891888e-06,1.834862232208252,1.0,1.0,0.0,105.27571868896484,136.0,59659.04296875,0.0,1191.076904296875,1.0,280.05084228515625,283.7923889160156,296.6531677246094,300.4219055175781,293.1499938964844,293.1499938964844,279.75,32743.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958231806755066,1.0,0.0,0.0,3.8105196952819824,3.810544729232788,9.688615136838052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9300.2080078125,0.0,1693.759521484375,1895.4371337890625,0.0,3364.619873046875,0.9403116703033448,1.0,0.0,3.0,1.0,0.0
17830860,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8936100006103516,0.3913086652755737,0.3524058163166046,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8172951936721802,0.2966375350952148,0.2820950150489807,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8597123026847839,0.3481740057468414,0.2444580793380737,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8021026253700256,0.2799125611782074,0.266512006521225,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.703981876373291,0.1870334297418594,0.8494333624839783,284.9972839355469,284.95001220703125,297.07177734375,293.684326171875,297.0707397460937,297.4376525878906,284.97882080078125,1.0,0.4652941226959228,1.0,1.0,0.0,1.0,-2.394752025604248,2.394747257232666,4.611958956957096e-06,1.850005269050598,0.998905599117279,0.998905599117279,0.0,109.70223236083984,136.0,61012.578125,0.0,1231.645751953125,1.0,279.8564758300781,283.67144775390625,296.73638916015625,300.7651672363281,293.1499938964844,293.1499938964844,279.75,33518.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048592448234558,1.0,0.0,0.0,3.8559303283691406,3.855955839157105,9.920912589223008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9218.10546875,0.0,1754.9588623046875,1895.4371337890625,0.0,3448.836181640625,0.9498520493507384,1.0,0.0,3.0,1.0,0.0
17830920,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8876076936721802,0.393035352230072,0.3543792068958282,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8125882744789124,0.2984089851379394,0.2841222882270813,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8537145853042603,0.3490923643112182,0.2453960478305816,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7969237565994263,0.2813355326652527,0.2682079076766968,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6996758580207825,0.1882003396749496,0.8561574816703796,284.9149780273437,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.43365478515625,284.916259765625,1.0,0.4703430235385895,1.0,1.0,0.0,1.0,-2.410807609558105,2.4108028411865234,4.674162482842803e-06,1.862549066543579,0.9403865933418274,0.9403865933418274,0.0,113.92935180664062,139.0,61438.5859375,0.0,1267.9151611328125,1.0,279.7790222167969,283.600830078125,296.7431030273437,300.74517822265625,293.1499938964844,293.1499938964844,279.45001220703125,36155.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103466868400574,1.0,0.0,0.0,3.841720342636109,3.841746330261232,9.847926776274107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9628.921875,0.0,1758.332275390625,1895.4371337890625,0.0,3499.82080078125,0.9476660490036012,1.0,0.0,3.0,1.0,0.0
17830980,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.882134199142456,0.394718736410141,0.3560447096824646,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8081570863723755,0.3000482022762298,0.2858713865280151,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8482419848442078,0.3498933911323547,0.2461006939411163,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7921457290649414,0.2826170325279236,0.2696245610713959,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6956309080123901,0.1892118453979492,0.8617050051689148,284.8597106933594,284.95001220703125,297.1183166503906,293.7017822265625,297.1172180175781,297.4289855957031,284.8441467285156,1.0,0.4748222231864929,1.0,1.0,0.0,1.0,-2.42412543296814,2.4241206645965576,4.7260014071071055e-06,1.872908115386963,0.8891351222991943,0.8891351222991943,0.0,117.87468719482422,139.0,62510.3203125,0.0,1300.1536865234375,1.0,279.56011962890625,283.5084228515625,296.77197265625,300.9555053710937,293.1499938964844,293.1499938964844,279.45001220703125,37694.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182962775230408,1.0,0.0,0.0,3.8117051124572754,3.8117311000823975,9.69464394984243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9437.7333984375,0.0,1733.86376953125,1895.4371337890625,0.0,3573.427490234375,0.9411247968673706,1.0,0.0,3.0,1.0,0.0
17831040,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8772892951965332,0.3961641788482666,0.3575277924537658,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8040779829025269,0.3014802932739258,0.2874284088611603,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8433576822280884,0.3504638671875,0.2466539442539215,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.787854790687561,0.2836878001689911,0.27084481716156,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.6919361352920532,0.1900276392698288,0.866359293460846,284.83514404296875,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4221496582031,284.8425598144531,1.0,0.4788182079792022,1.0,1.0,0.0,1.0,-2.4355032444000244,2.4354984760284424,4.770544819621136e-06,1.88176953792572,0.8319594264030457,0.8319594264030457,0.0,121.52214050292967,127.0,61965.484375,0.0,1329.1038818359375,1.0,279.4806823730469,283.50408935546875,296.74908447265625,300.8439025878906,293.1499938964844,293.1499938964844,279.75,43652.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208542704582214,1.0,0.0,0.0,3.6674277782440186,3.6674532890319824,8.974627689894987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8620.9794921875,0.0,1610.17626953125,1895.4371337890625,0.0,3597.0400390625,0.9087018370628356,1.0,0.0,3.0,1.0,0.0
17831100,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8774862885475159,0.3982865512371063,0.3590990602970123,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8044711947441101,0.3032121658325195,0.28891322016716,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.842943012714386,0.3514633476734161,0.2471902966499328,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7879747748374939,0.285025954246521,0.2719759345054626,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6921522617340088,0.1909887343645095,0.8703535795211792,285.003173828125,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4207763671875,285.0204772949219,1.0,0.4804776608943939,1.0,1.0,0.0,1.0,-2.4459753036499023,2.4459705352783203,4.811613962374395e-06,1.8898625373840328,0.9316859245300292,0.9316859245300292,0.0,122.47498321533205,127.0,61906.734375,0.0,1345.9521484375,1.0,279.6678161621094,283.6849365234375,296.6785888671875,300.5330505371094,293.1499938964844,293.1499938964844,279.75,36207.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124282598495485,1.0,0.0,0.0,3.6564457416534415,3.656469821929932,8.920958975977555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8865.8916015625,0.0,1541.9075927734375,1895.4371337890625,0.0,3519.12548828125,0.9104162454605104,1.0,0.0,3.0,1.0,0.0
17831160,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8819098472595215,0.400903582572937,0.3612209260463714,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8085393309593201,0.3052394390106201,0.2906558215618133,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8462168574333191,0.3528438210487366,0.2480056881904602,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7917354106903076,0.2866367399692535,0.2733355760574341,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6956320405006409,0.1921365410089492,0.8748890161514282,285.0572509765625,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4243469238281,285.0567321777344,1.0,0.4812025129795074,1.0,1.0,0.0,1.0,-2.458677053451538,2.458672285079956,4.861635261477204e-06,1.8996601104736328,0.9991040825843812,0.9991040825843812,0.0,121.42650604248048,115.0,62376.1640625,0.0,1357.3231201171875,1.0,279.7513732910156,283.7135009765625,296.6976928710937,300.6361694335937,293.1499938964844,293.1499938964844,279.45001220703125,32376.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091142416000366,1.0,0.0,0.0,3.762819766998291,3.76284408569336,9.447570050724608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9667.93359375,0.0,1634.39306640625,1895.4371337890625,0.0,3488.381591796875,0.929366171360016,1.0,0.0,3.0,1.0,0.0
17831220,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8885540962219238,0.4031297266483307,0.3633234798908233,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8144049048423767,0.3071057498455047,0.2924102246761322,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8515265583992004,0.3539884090423584,0.2488300651311874,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.7974981665611267,0.2880909442901611,0.2746994495391845,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7009070515632629,0.193182498216629,0.8793935179710388,284.962158203125,284.95001220703125,297.2221374511719,293.74029541015625,297.22088623046875,297.4250183105469,284.9431457519531,1.0,0.4811445474624634,1.0,1.0,0.0,1.0,-2.471354722976685,2.4713497161865234,4.911958058073651e-06,1.909507155418396,0.9610893726348876,0.9610893726348876,0.0,119.25591278076172,115.0,63653.87890625,0.0,1364.0257568359375,1.0,279.5587158203125,283.578369140625,296.7832946777344,300.98394775390625,293.1499938964844,293.1499938964844,279.45001220703125,33443.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173006415367126,1.0,0.0,0.0,3.817003726959229,3.817028760910034,9.721615015223506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9585.35546875,0.0,1707.0235595703125,1895.4371337890625,0.0,3564.226318359375,0.9402649998664856,1.0,0.0,3.0,1.0,0.0
