time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8957908749580383,0.4046891629695892,0.3648516237735748,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8206996917724609,0.3085988163948059,0.2938511371612549,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.857505202293396,0.3546386063098907,0.2493428587913513,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8038890957832336,0.2891822159290313,0.2757594585418701,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7067113518714905,0.1939632892608642,0.8828635215759277,284.8929443359375,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4196472167969,284.8961486816406,1.0,0.4803489148616791,1.0,1.0,0.0,1.0,-2.480986356735229,2.4809813499450684,4.950440597895067e-06,1.9170260429382324,0.9006629586219788,0.9006629586219788,0.0,116.5709991455078,103.0,63742.28515625,0.0,1364.7652587890625,1.0,279.4803161621094,283.52691650390625,296.7909240722656,300.9495544433594,293.1499938964844,293.1499938964844,279.1499938964844,37727.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217860698699952,1.0,0.0,0.0,3.761078596115112,3.761103868484497,9.438828101338004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9952.8173828125,0.0,1673.613525390625,1895.4371337890625,0.0,3605.63232421875,0.92986661195755,1.0,0.0,3.0,1.0,0.0
17831340,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9043556451797484,0.4063811600208282,0.3661885261535644,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8279731869697571,0.310113787651062,0.2951348721981048,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8647482991218567,0.3553339540958404,0.24971504509449,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8112648129463196,0.2902816832065582,0.2766581177711487,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7133244276046753,0.1947265714406967,0.8856746554374695,284.85333251953125,284.95001220703125,297.2787780761719,293.7610168457031,297.2774658203125,297.4154357910156,284.8392639160156,1.0,0.4789572656154632,1.0,1.0,0.0,1.0,-2.489039659500122,2.489034652709961,4.982607151760021e-06,1.9232466220855715,0.856194019317627,0.856194019317627,0.0,113.2868423461914,103.0,64662.40234375,0.0,1360.9705810546875,1.0,279.266357421875,283.45147705078125,296.818603515625,301.1454772949219,293.1499938964844,293.1499938964844,279.1499938964844,38741.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928319811820984,1.0,0.0,0.0,3.71620774269104,3.7162327766418457,9.214955412062408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9756.9375,0.0,1628.9638671875,1895.4371337890625,0.0,3665.73095703125,0.9200663566589355,1.0,0.0,3.0,1.0,0.0
17831400,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9150641560554504,0.407904714345932,0.3674312233924866,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8364395499229431,0.3115104138851166,0.296325534582138,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8734329342842102,0.3558833599090576,0.2500088810920715,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8194708228111267,0.2912591099739074,0.2774577736854553,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7205559015274048,0.1953878402709961,0.8880506753921509,284.8497314453125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4097900390625,284.8590393066406,1.0,0.4770938754081726,1.0,1.0,0.0,1.0,-2.496133804321289,2.496128797531128,5.011054327042075e-06,1.928738355636597,0.8137601613998413,0.8137601613998413,0.0,109.50000762939452,91.0,63922.42578125,0.0,1353.7957763671875,1.0,279.18341064453125,283.4698181152344,296.79815673828125,301.02325439453125,293.1499938964844,293.1499938964844,279.45001220703125,44316.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929762601852417,1.0,0.0,0.0,3.54887318611145,3.5488977432250977,8.403771971643437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8897.9775390625,0.0,1484.04638671875,1895.4371337890625,0.0,3678.965087890625,0.8840097784996033,1.0,0.0,3.0,1.0,0.0
17831460,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9291293621063232,0.4101207554340362,0.3689002394676208,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8470126986503601,0.3132641017436981,0.2976056039333343,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8844793438911438,0.3569088280200958,0.2504030764102936,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8293713331222534,0.2925643920898437,0.2783305048942566,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7291589379310608,0.1962649077177047,0.8905532360076904,285.0055236816406,284.95001220703125,297.3381042480469,293.78253173828125,297.3367614746094,297.41015625,285.0198059082031,1.0,0.4749096632003784,1.0,1.0,0.0,1.0,-2.5039608478546143,2.503955841064453,5.042363682150608e-06,1.934708595275879,0.9100119471549988,0.9100119471549988,0.0,105.0916748046875,91.0,63991.890625,0.0,1344.8446044921875,1.0,279.36260986328125,283.6299743652344,296.7351379394531,300.72125244140625,293.1499938964844,293.1499938964844,279.45001220703125,35892.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210631847381592,1.0,0.0,0.0,3.561513662338257,3.5615367889404297,8.463744620712532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9153.3583984375,0.0,1436.1514892578125,1895.4371337890625,0.0,3598.967041015625,0.8889515399932861,1.0,0.0,3.0,1.0,0.0
17831520,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9472571015357972,0.4127388894557953,0.3709056377410888,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8609798550605774,0.3152925670146942,0.2991969585418701,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8990921974182129,0.3582740724086761,0.2511011958122253,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8422260284423828,0.2941278517246246,0.2794906795024872,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.740254819393158,0.1973370313644409,0.8939703702926636,285.0597229003906,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.41473388671875,285.05914306640625,1.0,0.4726024568080902,1.0,1.0,0.0,1.0,-2.5146169662475586,2.514611959457397,5.085222710476955e-06,1.9428741931915283,0.9783324003219604,0.9783324003219604,0.0,99.97496032714844,79.0,64522.56640625,0.0,1336.343994140625,1.0,279.4493408203125,283.6646728515625,296.7572631835937,300.8210144042969,293.1499938964844,293.1499938964844,279.1499938964844,31642.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917426824569702,1.0,0.0,0.0,3.6606738567352295,3.660697221755981,8.941602800405235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9980.7880859375,0.0,1512.3753662109375,1895.4371337890625,0.0,3565.39306640625,0.9080405235290528,1.0,0.0,3.0,1.0,0.0
17831580,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9665330052375792,0.4148790240287781,0.3728579878807068,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.877566397190094,0.3171229958534241,0.3008158504962921,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.916955828666687,0.3593544363975525,0.2518105208873749,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.857490062713623,0.2955040037631988,0.2806762158870697,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7534253001213074,0.1982965916395187,0.8975434303283691,284.9456787109375,284.95001220703125,297.3998413085937,293.8047180175781,297.3984680175781,297.4155578613281,284.9274597167969,1.0,0.4701684415340423,1.0,1.0,0.0,1.0,-2.525480270385742,2.525475263595581,5.129252713231836e-06,1.9512734413146973,0.9261041879653932,0.9261041879653932,0.0,94.64788818359376,79.0,65689.7109375,0.0,1327.1068115234375,1.0,279.2633361816406,283.5126037597656,296.8433837890625,301.17633056640625,293.1499938964844,293.1499938964844,279.1499938964844,33467.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251400828361512,1.0,0.0,0.0,3.724252223968506,3.724276542663574,9.2548941665882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9900.572265625,0.0,1598.026123046875,1895.4371337890625,0.0,3636.5166015625,0.9188547134399414,1.0,0.0,3.0,1.0,0.0
17831640,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9840125441551208,0.4163812100887298,0.374217540025711,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8953002095222473,0.3185902237892151,0.3021248579025268,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9370018243789672,0.3599581718444824,0.2522075772285461,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8740192651748657,0.2965287566184997,0.2815661430358886,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.767723023891449,0.1990027576684951,0.9001810550689697,284.895263671875,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4102783203125,284.9002990722656,1.0,0.4674934446811676,1.0,1.0,0.0,1.0,-2.533407211303711,2.53340220451355,5.161540229892125e-06,1.9574214220047,0.8753367066383362,0.8753367066383362,0.0,89.53531646728516,67.0,65664.2578125,0.0,1315.0137939453125,1.0,279.1822814941406,283.4812316894531,296.851806640625,301.13482666015625,293.1499938964844,293.1499938964844,279.45001220703125,38149.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291361570358276,1.0,0.0,0.0,3.6460928916931152,3.646117210388184,8.87051385234372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9120.03515625,0.0,1544.889892578125,1895.4371337890625,0.0,3673.220458984375,0.9050745368003844,1.0,0.0,3.0,1.0,0.0
17831700,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.4183084368705749,0.3745942115783691,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.916003167629242,0.3202321827411651,0.3033579289913177,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9585102200508118,0.3608013689517975,0.2525358498096466,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.892926812171936,0.297704666852951,0.2823731303215027,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7841361165046692,0.1997939199209213,0.9024707078933716,285.0016784667969,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4084167480469,285.0181579589844,1.0,0.4645992517471313,1.0,1.0,0.0,1.0,-2.539658546447754,2.5396533012390137,5.187183433008613e-06,1.9623247385025024,0.940948724746704,0.940948724746704,0.0,84.4422378540039,67.0,65230.734375,0.0,1300.72314453125,1.0,279.3669128417969,283.60125732421875,296.7987976074219,300.8656921386719,293.1499938964844,293.1499938964844,279.45001220703125,35187.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229543209075928,1.0,0.0,0.0,3.656250238418579,3.656274080276489,8.920005143409071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9310.4248046875,0.0,1534.0406494140625,1895.4371337890625,0.0,3616.397216796875,0.9082693457603456,1.0,0.0,3.0,1.0,0.0
17831760,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.421943724155426,0.3619482815265655,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9306241869926452,0.3220691382884979,0.3049189746379852,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.970960021018982,0.3619077205657959,0.2531652152538299,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.905206561088562,0.2990545630455017,0.2834835946559906,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.794806957244873,0.2006930559873581,0.9058247208595276,285.0055236816406,284.95001220703125,297.4962463378906,293.8388977050781,297.4852294921875,297.4169006347656,284.9850769042969,1.0,0.4608242809772491,0.8882684111595154,0.8882684111595154,0.2000000029802322,1.0,-2.532235622406006,2.2013654708862305,0.3308702409267425,1.6273518800735474,0.9706851243972778,0.9706851243972778,0.0,81.12079620361328,70.0,63580.35546875,0.0,1275.812255859375,1.0,279.4513244628906,283.5360412597656,296.8153686523437,300.940185546875,293.1499938964844,293.1499938964844,279.1499938964844,32536.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204447865486144,1.0,0.0,0.0,3.7529468536376953,3.752971172332764,9.398057727594278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9963.1005859375,0.0,1624.10302734375,1895.4371337890625,0.0,3593.262451171875,0.926509976387024,1.0,0.0,3.0,1.0,0.0
17831820,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.9990000128746032,0.4261291921138763,0.3532504737377167,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.9411213994026184,0.323373943567276,0.3063662648200989,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.9789615869522096,0.3623067736625671,0.2536734342575073,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.9145385026931764,0.2999010384082794,0.2844844162464142,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304077148437,0.8023971915245056,0.2012623101472854,0.9088983535766602,284.7178039550781,284.95001220703125,297.5292053222656,293.8504943847656,297.49493408203125,297.4261779785156,284.6876220703125,1.0,0.4587613642215729,0.7765368819236755,0.7765368819236755,0.4000000059604645,1.0,-2.5290627479553223,1.6864641904830933,0.8425984382629395,1.1145071983337402,0.752579927444458,0.752579927444458,0.0,78.92652893066406,70.0,59463.65234375,0.0,1260.5931396484375,1.0,279.2624206542969,283.212646484375,296.857177734375,301.0247802734375,293.1499938964844,293.1499938964844,279.1499938964844,43636.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231170415878296,1.0,0.0,0.0,3.636348247528076,3.636373519897461,8.823161579130101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9155.4609375,0.0,1574.958740234375,1895.4371337890625,0.0,3617.896484375,0.8963994979858398,1.0,0.0,3.0,1.0,0.0
17831880,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.548828125,0.9990000128746032,0.4296717941761017,0.3480207920074463,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54931640625,0.9474502801895142,0.3241035342216491,0.3072415590286255,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54901123046875,0.9832141399383544,0.3619776666164398,0.2536263763904571,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.920352041721344,0.3001898825168609,0.2849402129650116,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.8068970441818237,0.2014271467924118,0.9102325439453124,284.54888916015625,284.95001220703125,297.5625305175781,293.86212158203125,297.49493408203125,297.427978515625,284.5461730957031,1.0,0.4572633802890777,0.6648052930831909,0.6648052930831909,0.6000000238418579,1.0,-2.525920152664185,1.2542426586151123,1.2716774940490725,0.6836539506912231,0.5273281335830688,0.5273281335830688,0.0,77.60487365722656,88.0,53682.53515625,0.0,1250.0379638671875,1.0,279.1842346191406,283.0606384277344,296.80035400390625,300.63018798828125,293.1499938964844,293.1499938964844,279.45001220703125,73512.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140557646751404,1.0,0.0,0.0,3.285483360290528,3.285510540008545,7.202642109405133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7813.130859375,0.0,1416.82421875,1895.4371337890625,0.0,3534.2041015625,0.742918848991394,1.0,0.0,3.0,1.0,0.0
17831940,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.9990000128746032,0.4345768988132477,0.348838746547699,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.947834610939026,0.3258938193321228,0.3082992732524872,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.9826991558074952,0.3630450963973999,0.2537616193294525,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9202755689620972,0.3014496266841888,0.285548597574234,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8067896366119385,0.2022390961647033,0.9120123386383056,285.1114807128906,284.95001220703125,297.59619140625,293.873779296875,297.50567626953125,297.4433288574219,285.1225891113281,1.0,0.4586239755153656,0.5530737042427063,0.5530737042427063,0.800000011920929,1.0,-2.5311763286590576,1.0289623737335205,1.5022140741348269,0.4570694863796234,0.8709678053855896,0.8709678053855896,0.0,77.88440704345703,88.0,50176.125,0.0,1257.71044921875,1.0,279.321044921875,283.6380310058594,296.6502685546875,299.8787536621094,293.1499938964844,293.1499938964844,279.45001220703125,39620.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833167552947998,1.0,0.0,0.0,2.766598463058472,2.766615629196167,5.107232254886185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7658.09912109375,0.0,775.0526733398438,1895.4371337890625,0.0,3247.655517578125,0.7390676140785217,1.0,0.0,3.0,1.0,0.0
17832000,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.4392237067222595,0.3517804145812988,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9472483396530152,0.3281338810920715,0.3103832006454468,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.98153817653656,0.3646498918533325,0.2548649609088897,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9192335605621338,0.3031400144100189,0.2871135175228119,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8059952855110168,0.203400045633316,0.9170354008674622,285.0228881835937,284.95001220703125,297.630126953125,293.8854675292969,297.5158996582031,297.4603271484375,285.01080322265625,1.0,0.4618158042430877,0.441342145204544,0.441342145204544,1.0,1.0,-2.546440839767456,0.827164351940155,1.7192764282226562,0.2518314719200134,0.857029378414154,0.857029378414154,0.0,78.9585952758789,106.0,49770.359375,0.0,1281.860595703125,1.0,279.43487548828125,283.5173645019531,296.65875244140625,299.8396301269531,293.1499938964844,293.1499938964844,279.75,31858.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593341708183289,1.0,0.0,0.0,2.936676025390625,2.936692953109741,5.754470748797758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7446.4560546875,0.0,850.0025634765625,1895.4371337890625,0.0,3022.760498046875,0.7602633833885193,1.0,0.0,3.0,1.0,0.0
17832060,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.4415994882583618,0.360113114118576,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9409792423248292,0.3296713531017303,0.3121944367885589,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9755571484565736,0.3653165400028229,0.2556687891483307,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9126567244529724,0.3041747510433197,0.2884342968463897,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8008942008018494,0.2041214108467102,0.9214993715286256,284.9124755859375,284.95001220703125,297.6642761230469,293.8971862792969,297.5262145996094,297.458251953125,284.9451904296875,1.0,0.4664552509784698,0.4588633477687835,0.4588633477687835,1.0,1.0,-2.5665411949157715,0.85283362865448,1.7137075662612915,0.2727967202663421,0.7664560079574585,0.7664560079574585,0.0,81.38358306884766,106.0,48523.734375,0.0,1317.5496826171875,1.0,279.6243896484375,283.4619140625,296.692138671875,299.7084045410156,293.1499938964844,293.1499938964844,279.75,39303.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401647210121155,1.0,0.0,0.0,2.960758686065674,2.960777282714844,5.849238391419931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7411.25146484375,0.0,913.0881958007812,1895.4371337890625,0.0,2843.25439453125,0.7503121495246887,1.0,0.0,3.0,1.0,0.0
17832120,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.9990000128746032,0.4433858692646026,0.3722634017467499,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.930989384651184,0.3316626250743866,0.3139252066612243,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9660280346870422,0.3665670752525329,0.2563807368278503,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9031500220298768,0.305618554353714,0.2896727323532104,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.7930530309677124,0.205092191696167,0.9256640076637268,285.107177734375,284.95001220703125,297.6986389160156,293.9089050292969,297.5386657714844,297.4548034667969,285.10858154296875,1.0,0.4723103642463684,0.4763845205307007,0.4763845205307007,1.0,1.0,-2.590557336807251,0.8961486220359802,1.694408655166626,0.3105001449584961,0.9282407760620116,0.9282407760620116,0.0,84.82768249511719,109.0,50149.94140625,0.0,1363.2451171875,1.0,279.7373352050781,283.62213134765625,296.7621459960937,299.8406066894531,293.1499938964844,293.1499938964844,279.45001220703125,28109.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277249336242676,1.0,0.0,0.0,3.091078519821167,3.0910961627960205,6.37548737358884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8210.482421875,0.0,945.7107543945312,1895.4371337890625,0.0,2727.277099609375,0.7868373990058899,1.0,0.0,3.0,1.0,0.0
17832180,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9990000128746032,0.4437538683414459,0.381555825471878,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9242531657218932,0.3333822190761566,0.3158190250396728,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9589945673942566,0.367458164691925,0.2572470009326935,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8969964981079102,0.3068071901798248,0.2910557687282562,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.787686288356781,0.205869123339653,0.9301770925521852,284.927978515625,284.95001220703125,297.7331237792969,293.9205627441406,297.5456237792969,297.4416809082031,284.9133605957031,1.0,0.4769799709320068,0.4939056932926178,0.4939056932926178,1.0,1.0,-2.6121363639831543,0.936717450618744,1.6754189729690552,0.3462725579738617,0.8329511880874634,0.8329511880874634,0.0,87.64640045166016,109.0,51519.58984375,0.0,1403.7330322265625,1.0,279.5879211425781,283.41241455078125,296.9266662597656,300.3158569335937,293.1499938964844,293.1499938964844,279.45001220703125,31467.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360426425933838,1.0,0.0,0.0,3.249430894851685,3.249450445175171,7.04543708707206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8252.9189453125,0.0,1101.3209228515625,1895.4371337890625,0.0,2804.76513671875,0.8097050786018372,1.0,0.0,3.0,1.0,0.0
17832240,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.4431298673152923,0.3909224271774292,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.917261838912964,0.3347063064575195,0.317284882068634,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9512898921966552,0.3678509593009949,0.2577062845230102,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8905823230743408,0.3076144456863403,0.2920334339141845,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7820495963096619,0.2063364535570144,0.933219313621521,284.8969116210937,284.95001220703125,297.76776123046875,293.9322204589844,297.5487976074219,297.4209289550781,284.9032897949219,1.0,0.4813549518585205,0.5114268660545349,0.5114268660545349,1.0,1.0,-2.6305389404296875,0.9740555286407472,1.6564834117889404,0.3794296979904175,0.7930020689964294,0.7930020689964294,0.0,90.4258270263672,112.0,51693.05078125,0.0,1440.428955078125,1.0,279.4934997558594,283.39178466796875,296.9804992675781,300.370849609375,293.1499938964844,293.1499938964844,279.75,37969.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843961775302887,1.0,0.0,0.0,3.1603970527648926,3.160416841506958,6.664638476649998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7682.166015625,0.0,1066.38916015625,1895.4371337890625,0.0,2878.75146484375,0.7962779402732849,1.0,0.0,3.0,1.0,0.0
17832300,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9985979795455932,0.4426586329936981,0.3984958231449127,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.910126566886902,0.3362350761890411,0.3187068998813629,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9429864287376404,0.368520975112915,0.2581323385238647,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8838999271392822,0.3085969090461731,0.2929562330245971,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7761312127113342,0.2068802267313003,0.935875654220581,284.9914855957031,284.95001220703125,297.8024597167969,293.9437866210937,297.5550537109375,297.403564453125,285.0042724609375,1.0,0.4853928685188293,0.5289480686187744,0.5289480686187744,1.0,1.0,-2.6461832523345947,1.008150577545166,1.6380326747894287,0.4100784361362457,0.8527520895004272,0.8527520895004272,0.0,93.31173706054688,112.0,51970.9765625,0.0,1474.340087890625,1.0,279.6447448730469,283.4888610839844,296.9340515136719,300.1669311523437,293.1499938964844,293.1499938964844,279.75,33731.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401873707771301,1.0,0.0,0.0,3.203604459762573,3.20362401008606,6.848115390312159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7855.869140625,0.0,1076.03466796875,1895.4371337890625,0.0,2843.466064453125,0.8069515824317932,1.0,0.0,3.0,1.0,0.0
17832360,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9907036423683168,0.4432529509067535,0.3986991941928863,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9014567136764526,0.3379576206207275,0.3203776478767395,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9323190450668336,0.3694420456886291,0.258793294429779,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8754509687423706,0.3097521066665649,0.2941019833087921,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7686693072319031,0.2075244635343551,0.9391655921936036,285.02960205078125,284.95001220703125,297.8371887207031,293.955322265625,297.5628662109375,297.3945617675781,285.0276794433594,1.0,0.4888547956943512,0.5269147157669067,0.5269147157669067,1.0,1.0,-2.6545522212982178,1.0105851888656616,1.6439670324325562,0.4105725586414337,0.9025942087173462,0.9025942087173462,0.0,96.76213836669922,115.0,52453.2421875,0.0,1501.3409423828125,1.0,279.7445068359375,283.514892578125,296.9499816894531,300.2642517089844,293.1499938964844,293.1499938964844,280.04998779296875,30159.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393691778182983,1.0,0.0,0.0,3.3293159008026123,3.329335927963257,7.39610982236627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7675.62451171875,0.0,1164.938232421875,1895.4371337890625,0.0,2835.822265625,0.8323782682418823,1.0,0.0,3.0,1.0,0.0
17832420,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9845651388168336,0.4444142580032348,0.3995910584926605,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8953745365142822,0.339589923620224,0.322052389383316,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9242417812347412,0.3702386319637298,0.2594595849514007,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8692693710327148,0.3108198344707489,0.2952457368373871,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7631844878196716,0.2081127911806106,0.9423965215682985,285.0431823730469,284.95001220703125,297.8719177246094,293.9667358398437,297.5723571777344,297.3891906738281,285.05633544921875,1.0,0.4920491874217987,0.5248814225196838,0.5248814225196838,1.0,1.0,-2.663693428039551,1.01142680644989,1.652266502380371,0.4092887639999389,0.9335731863975524,0.9335731863975524,0.0,99.67160034179688,115.0,52000.41796875,0.0,1527.12060546875,1.0,279.94659423828125,283.548828125,296.9393310546875,300.1451721191406,293.1499938964844,293.1499938964844,280.04998779296875,30866.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357297778129578,1.0,0.0,0.0,3.4195141792297363,3.4195351600646973,7.802291293046437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7835.90478515625,0.0,1255.5562744140625,1895.4371337890625,0.0,2801.845703125,0.8512475490570068,1.0,0.0,3.0,1.0,0.0
17832480,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9799602031707764,0.4462242126464844,0.4010104835033417,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8909556269645691,0.3413877189159393,0.323751151561737,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9181652069091796,0.37123703956604,0.2601461708545685,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.8647081851959229,0.312034010887146,0.2964046001434326,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.7591149210929871,0.2088074833154678,0.94566410779953,285.0990905761719,284.95001220703125,297.9065856933594,293.97808837890625,297.5848388671875,297.3888244628906,285.0972595214844,1.0,0.4950523376464844,0.5228480696678162,0.5228480696678162,1.0,1.0,-2.67358136177063,1.0125426054000854,1.6610387563705444,0.4080798923969269,1.0,1.0,0.0,102.15390014648438,118.0,52441.55078125,0.0,1552.165771484375,1.0,280.04547119140625,283.59112548828125,296.97222900390625,300.2716369628906,293.1499938964844,293.1499938964844,279.75,28384.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357986211776733,1.0,0.0,0.0,3.5420525074005127,3.542073965072632,8.371499689019402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8542.5283203125,0.0,1361.0623779296875,1895.4371337890625,0.0,2802.48828125,0.8801441788673401,1.0,0.0,3.0,1.0,0.0
17832540,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9761683344841005,0.4477376639842987,0.4026252329349518,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8874277472496033,0.3429670333862304,0.32545006275177,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9132115840911864,0.3719493448734283,0.2608284652233124,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.861012876033783,0.3130414485931396,0.2975582778453827,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7558113932609558,0.2093701809644699,0.9489465951919556,284.9654235839844,284.95001220703125,297.941162109375,293.98931884765625,297.5956115722656,297.385986328125,284.94580078125,1.0,0.4979118406772613,0.5208147764205933,0.5208147764205933,1.0,1.0,-2.6837170124053955,1.013704776763916,1.67001211643219,0.4069397151470184,0.9549474716186525,0.9549474716186525,0.0,104.40597534179688,118.0,53619.91796875,0.0,1576.6773681640625,1.0,279.8675231933594,283.4220886230469,297.0697021484375,300.6368713378906,293.1499938964844,293.1499938964844,279.75,30678.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482531905174255,1.0,0.0,0.0,3.647167444229126,3.64719033241272,8.875742310010537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8489.5712890625,0.0,1490.232177734375,1895.4371337890625,0.0,2918.91259765625,0.9003369212150574,1.0,0.0,3.0,1.0,0.0
17832600,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9710148572921752,0.4485564529895782,0.403694599866867,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8827894330024719,0.3440922200679779,0.3267856538295746,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.907109558582306,0.3720876574516296,0.2611646652221679,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8563008308410645,0.3136144876480102,0.2983685433864593,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7516307830810547,0.2096165269613266,0.951116979122162,284.8672790527344,284.95001220703125,297.9756164550781,294.0003967285156,297.6021728515625,297.3766174316406,284.8681030273437,1.0,0.5004949569702148,0.5187814235687256,0.5187814235687256,1.0,1.0,-2.6905994415283203,1.013424277305603,1.6771751642227173,0.4051359593868255,0.8716468811035156,0.8716468811035156,0.0,106.92366790771484,121.0,53659.27734375,0.0,1597.956298828125,1.0,279.7831420898437,283.338134765625,297.0766296386719,300.6171569824219,293.1499938964844,293.1499938964844,280.04998779296875,36634.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563994765281677,1.0,0.0,0.0,3.6060638427734375,3.606087446212769,8.67681023919431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7830.0537109375,0.0,1489.5263671875,1895.4371337890625,0.0,2995.241943359375,0.8937371969223022,1.0,0.0,3.0,1.0,0.0
17832660,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9658833146095276,0.4498285353183746,0.4046563506126404,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8783349990844727,0.3453728556632995,0.3279713094234466,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.901495635509491,0.3724326491355896,0.2613659799098968,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8517772555351257,0.3143112361431122,0.2990225255489349,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.747586727142334,0.2099199295043945,0.9526569247245787,284.9659729003906,284.95001220703125,298.0099182128906,294.0113525390625,297.6114196777344,297.370849609375,284.9815673828125,1.0,0.5028451681137085,0.5182716250419617,0.5182716250419617,1.0,1.0,-2.696056365966797,1.0147897005081177,1.6812665462493896,0.4051934778690338,0.920397162437439,0.920397162437439,0.0,109.36036682128906,121.0,52979.40234375,0.0,1616.9228515625,1.0,279.96417236328125,283.45849609375,296.9991149902344,300.32452392578125,293.1499938964844,293.1499938964844,280.04998779296875,35380.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507594466209412,1.0,0.0,0.0,3.591100215911865,3.591123580932617,8.604949925938854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7961.14892578125,0.0,1464.0594482421875,1895.4371337890625,0.0,2942.38427734375,0.8936686515808105,1.0,0.0,3.0,1.0,0.0
17832720,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9629939198493958,0.4518196284770965,0.4062240123748779,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.875892698764801,0.3470486998558044,0.3294485807418823,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8981344103813171,0.373270183801651,0.2618460357189178,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8491244912147522,0.315364807844162,0.2999302744865417,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.745142936706543,0.2104703336954116,0.954925298690796,285.03173828125,284.95001220703125,298.04400634765625,294.0221252441406,297.62506103515625,297.3721923828125,285.03106689453125,1.0,0.5051708817481995,0.5177618265151978,0.5177618265151978,1.0,1.0,-2.7041032314300537,1.0174126625061035,1.6866905689239502,0.4058876633644104,0.9858450293540956,0.9858450293540956,0.0,111.2334442138672,124.0,53281.578125,0.0,1637.093994140625,1.0,280.0495300292969,283.5075988769531,297.0016784667969,300.3865051269531,293.1499938964844,293.1499938964844,279.75,31612.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476324081420898,1.0,0.0,0.0,3.6849207878112793,3.6849443912506095,9.060447041520092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8656.703125,0.0,1539.2283935546875,1895.4371337890625,0.0,2913.1005859375,0.9130274653434752,1.0,0.0,3.0,1.0,0.0
17832780,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9608785510063172,0.4534576833248138,0.4079444706439972,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8741861581802368,0.3485886752605438,0.3310464024543762,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8955557942390442,0.3739238977432251,0.2624324262142181,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8471595048904419,0.3162923753261566,0.3009458184242248,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7433069348335266,0.210948497056961,0.9575822949409484,284.9223022460937,284.95001220703125,298.0778503417969,294.03277587890625,297.6369323730469,297.3709716796875,284.9054870605469,1.0,0.5074888467788696,0.5172520279884338,0.5172520279884338,1.0,1.0,-2.7132105827331543,1.0204724073410034,1.6927382946014404,0.4068509936332702,0.9282840490341188,0.9282840490341188,0.0,112.91593933105467,124.0,54347.06640625,0.0,1658.0299072265625,1.0,279.8617553710937,283.3650207519531,297.0876159667969,300.71435546875,293.1499938964844,293.1499938964844,279.75,33589.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568835258483887,1.0,0.0,0.0,3.743389844894409,3.7434144020080566,9.350254117634904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8556.1728515625,0.0,1621.0716552734375,1895.4371337890625,0.0,2999.7802734375,0.923207461833954,1.0,0.0,3.0,1.0,0.0
17832840,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.957319676876068,0.4544350802898407,0.4091158807277679,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8713988661766052,0.3497583866119385,0.3323618769645691,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8918009996414185,0.3741102814674377,0.2627483606338501,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8442084193229675,0.3168686926364898,0.3016978502273559,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7406265139579773,0.2111745476722717,0.9594153761863708,284.8587646484375,284.95001220703125,298.11138916015625,294.043212890625,297.6448974609375,297.3637084960937,284.8616027832031,1.0,0.5096503496170044,0.5167422890663147,0.5167422890663147,1.0,1.0,-2.719691038131714,1.0224027633666992,1.697288155555725,0.4073294699192047,0.8595903515815735,0.8595903515815735,0.0,114.91465759277344,127.0,54169.77734375,0.0,1676.7208251953125,1.0,279.781494140625,283.31640625,297.0921630859375,300.6700439453125,293.1499938964844,293.1499938964844,280.04998779296875,39355.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621335029602051,1.0,0.0,0.0,3.656784296035767,3.656809091567993,8.922611414163839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7869.171875,0.0,1565.8839111328125,1895.4371337890625,0.0,3049.01611328125,0.9060922265052797,1.0,0.0,3.0,1.0,0.0
17832900,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9538033604621888,0.4558985829353332,0.4102212488651275,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8687001466751099,0.3511476516723633,0.3336034119129181,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8881320953369141,0.3745738565921783,0.2629968523979187,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8413380980491638,0.3176309764385223,0.3023679554462433,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7379953265190125,0.2115091681480407,0.9608972668647766,284.9778137207031,284.95001220703125,298.1446228027344,294.0534362792969,297.6553649902344,297.360595703125,284.9931335449219,1.0,0.5116929411888123,0.5162324905395508,0.5162324905395508,1.0,1.0,-2.725393056869507,1.0240024328231812,1.701390504837036,0.4076065421104431,0.9234922528266908,0.9234922528266908,0.0,116.86786651611328,127.0,53525.80078125,0.0,1694.1451416015625,1.0,279.9657897949219,283.4547119140625,297.01959228515625,300.37408447265625,293.1499938964844,293.1499938964844,280.04998779296875,36165.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854563295841217,1.0,0.0,0.0,3.6347951889038086,3.634819269180298,8.815626983960101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8021.712890625,0.0,1517.5477294921875,1895.4371337890625,0.0,2978.02880859375,0.9044376611709596,1.0,0.0,3.0,1.0,0.0
17832960,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9522305727005004,0.4579466879367828,0.4118940234184265,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8675457239151001,0.3528907001018524,0.3351546823978424,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8861337900161743,0.375468373298645,0.2635322511196136,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8398804664611816,0.3187143504619598,0.3033113777637481,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7365762591362,0.2120734006166458,0.9632151126861572,285.03155517578125,284.95001220703125,298.1774597167969,294.0634765625,297.6693420410156,297.36334228515625,285.0313720703125,1.0,0.5137953758239746,0.5156600475311279,0.5156600475311279,1.0,1.0,-2.733825206756592,1.0266562700271606,1.7071689367294312,0.4083584249019623,0.98247629404068,0.98247629404068,0.0,118.35753631591795,130.0,53772.3203125,0.0,1713.5177001953125,1.0,280.0495910644531,283.49224853515625,297.0307922363281,300.44927978515625,293.1499938964844,293.1499938964844,279.75,32587.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507665395736694,1.0,0.0,0.0,3.732808113098145,3.732832193374634,9.297465908275626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8718.5927734375,0.0,1601.1534423828125,1895.4371337890625,0.0,2942.450927734375,0.922792911529541,1.0,0.0,3.0,1.0,0.0
17833020,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9509931206703186,0.459615021944046,0.4136319160461426,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8667087554931641,0.3544869422912597,0.3367928862571716,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8844807744026184,0.37616828083992,0.264140248298645,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8387188911437988,0.3196639120578766,0.3043341040611267,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7354297041893005,0.2125612050294876,0.965851664543152,284.934814453125,284.95001220703125,298.2098999023437,294.07330322265625,297.6812744140625,297.3632202148437,284.9182434082031,1.0,0.5159346461296082,0.5150876045227051,0.5150876045227051,1.0,1.0,-2.7430124282836914,1.0296008586883545,1.713411569595337,0.4093692302703857,0.9361417293548584,0.9361417293548584,0.0,119.78229522705078,130.0,54891.26953125,0.0,1733.818115234375,1.0,279.8597412109375,283.3620300292969,297.11968994140625,300.7784118652344,293.1499938964844,293.1499938964844,279.75,33922.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593829274177551,1.0,0.0,0.0,3.781407833099365,3.781432628631592,9.541140570945572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8620.1826171875,0.0,1668.2325439453125,1895.4371337890625,0.0,3023.217529296875,0.932158589363098,1.0,0.0,3.0,1.0,0.0
17833080,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9481704235076904,0.4605903625488281,0.4148114025592804,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.864723265171051,0.3556974232196808,0.3381476104259491,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.881582498550415,0.3763835430145263,0.264478474855423,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8365123271942139,0.3202507495880127,0.305095225572586,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7333869338035583,0.2127904593944549,0.967681646347046,284.87109375,284.95001220703125,298.24188232421875,294.0828552246094,297.6890869140625,297.3567810058594,284.8736877441406,1.0,0.5179582238197327,0.514515221118927,0.514515221118927,1.0,1.0,-2.749584197998047,1.031424641609192,1.718159556388855,0.4098893404006958,0.8715918660163879,0.8715918660163879,0.0,121.58452606201172,133.0,54764.3203125,0.0,1752.0849609375,1.0,279.78076171875,283.3125305175781,297.1266784667969,300.7375183105469,293.1499938964844,293.1499938964844,280.04998779296875,39096.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642793893814087,1.0,0.0,0.0,3.701203584671021,3.701228618621826,9.140695169662648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7930.41748046875,0.0,1614.3763427734375,1895.4371337890625,0.0,3069.145751953125,0.9162594079971312,1.0,0.0,3.0,1.0,0.0
