time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9451711773872375,0.4620095789432525,0.4158899188041687,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8626185655593872,0.3571043014526367,0.3394106924533844,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8785528540611267,0.3768421411514282,0.2647308707237243,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8341901302337646,0.3210014998912811,0.3057592213153839,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7312218546867371,0.2131117731332779,0.9691154956817628,284.986572265625,284.95001220703125,298.2733764648437,294.0921936035156,297.69903564453125,297.35400390625,285.0017395019531,1.0,0.5198862552642822,0.5139427781105042,0.5139427781105042,1.0,1.0,-2.7552201747894287,1.0328593254089355,1.7223607301712036,0.4101081490516662,0.9362925887107848,0.9362925887107848,0.0,123.4078140258789,133.0,54089.8203125,0.0,1769.1253662109375,1.0,279.9678649902344,283.4478759765625,297.05645751953125,300.44488525390625,293.1499938964844,293.1499938964844,280.04998779296875,36083.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566893935203552,1.0,0.0,0.0,3.682806968688965,3.682831525802612,9.05005492768396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8087.3134765625,0.0,1570.6048583984375,1895.4371337890625,0.0,2997.9599609375,0.9149933457374572,1.0,0.0,3.0,1.0,0.0
17833200,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9439597725868224,0.4640466868877411,0.4175300002098083,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8618395924568176,0.3588803112506866,0.3409783542156219,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8769654631614685,0.3777514696121216,0.2652634382247925,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8330734372138977,0.3220859467983246,0.3066904544830322,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7300900220870972,0.2136689573526382,0.9713568091392516,285.049072265625,284.95001220703125,298.3043518066406,294.10125732421875,297.7125549316406,297.3572998046875,285.04852294921875,1.0,0.5218913555145264,0.5133703351020813,0.5133703351020813,1.0,1.0,-2.763522386550904,1.0354198217391968,1.728102684020996,0.4108242988586426,1.0,1.0,0.0,124.80083465576172,136.0,54333.2578125,0.0,1788.25390625,1.0,280.05047607421875,283.4941101074219,297.0677185058594,300.5191955566406,293.1499938964844,293.1499938964844,279.75,32312.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852806031703949,1.0,0.0,0.0,3.772724151611328,3.772748708724976,9.49737056998856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8798.1748046875,0.0,1645.519287109375,1895.4371337890625,0.0,2961.559326171875,0.9325334429740906,1.0,0.0,3.0,1.0,0.0
17833260,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9430287480354308,0.4656599462032318,0.4192419350147247,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8613153696060181,0.3604882955551147,0.3426392078399658,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8756610751152039,0.3784437179565429,0.2658759355545044,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8321946859359741,0.3230194449424743,0.3077073991298675,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7291803359985352,0.2141384184360504,0.973937690258026,284.94561767578125,284.95001220703125,298.3347473144531,294.11004638671875,297.7237548828125,297.3573608398437,284.92889404296875,1.0,0.5239521265029907,0.5127549767494202,0.5127549767494202,1.0,1.0,-2.7726380825042725,1.0382384061813354,1.7343997955322266,0.4117145836353302,0.9566801190376282,0.9566801190376282,0.0,126.14794921875,136.0,55459.96875,0.0,1808.510009765625,1.0,279.8578796386719,283.35699462890625,297.1566162109375,300.8512268066406,293.1499938964844,293.1499938964844,279.75,33698.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615138530731201,1.0,0.0,0.0,3.8245229721069336,3.8245482444763184,9.759954764376744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8690.517578125,0.0,1718.09814453125,1895.4371337890625,0.0,3043.203857421875,0.9419928193092346,1.0,0.0,3.0,1.0,0.0
17833320,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9403917789459229,0.4665410220623016,0.4203527867794037,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8595941662788391,0.361684501171112,0.343991070985794,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8730638027191162,0.3786246180534363,0.2661986351013183,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8302250504493713,0.3235686123371124,0.3084419369697571,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7273270487785339,0.2143330425024032,0.9756442308425904,284.87579345703125,284.95001220703125,298.3645324707031,294.1185607910156,297.73052978515625,297.3507385253906,284.8774719238281,1.0,0.5258982181549072,0.512139618396759,0.512139618396759,1.0,1.0,-2.778925657272339,1.0398435592651367,1.739082098007202,0.4120761454105377,0.8910343050956726,0.8910343050956726,0.0,127.92001342773438,139.0,55422.515625,0.0,1826.544677734375,1.0,279.7799377441406,283.3003845214844,297.1627502441406,300.8115234375,293.1499938964844,293.1499938964844,280.04998779296875,38280.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664511442184448,1.0,0.0,0.0,3.759543895721436,3.7595694065094,9.43112752338493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7998.4091796875,0.0,1676.06396484375,1895.4371337890625,0.0,3089.51904296875,0.9293885827064514,1.0,0.0,3.0,1.0,0.0
17833380,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9374749064445496,0.4678365886211395,0.4213317334651947,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8576682209968567,0.363057017326355,0.3452301323413849,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8702463507652283,0.3790223896503448,0.2664171457290649,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8280562162399292,0.3242619335651397,0.3090604543685913,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7252721190452576,0.2146030962467193,0.976885199546814,284.98614501953125,284.95001220703125,298.3936462402344,294.12677001953125,297.7391967773437,297.3475036621094,285.0014343261719,1.0,0.5277445912361145,0.5115242004394531,0.5115242004394531,1.0,1.0,-2.784086465835572,1.0409774780273438,1.743108868598938,0.4121170938014984,0.9522827863693236,0.9522827863693236,0.0,129.7443084716797,139.0,54676.01171875,0.0,1843.1651611328125,1.0,279.970458984375,283.43280029296875,297.0924072265625,300.5182189941406,293.1499938964844,293.1499938964844,280.04998779296875,35994.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590489029884338,1.0,0.0,0.0,3.7418484687805176,3.741873264312744,9.342555244984396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8155.74560546875,0.0,1637.7362060546875,1895.4371337890625,0.0,3020.085205078125,0.9279443025588988,1.0,0.0,3.0,1.0,0.0
17833440,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9362901449203492,0.4697829782962799,0.4228776395320892,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8569713234901428,0.3648140728473663,0.3467734754085541,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8687646985054016,0.3798876702785492,0.2669136822223663,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8270057439804077,0.325301319360733,0.3099440336227417,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7241776585578918,0.2151146531105041,0.9789116382598876,285.0495300292969,284.95001220703125,298.4220886230469,294.1346740722656,297.7515869140625,297.3506164550781,285.0491638183594,1.0,0.5296674370765686,0.510908842086792,0.510908842086792,1.0,1.0,-2.7918875217437744,1.0432230234146118,1.748664617538452,0.4126381576061249,1.0,1.0,0.0,131.13699340820312,142.0,54843.69140625,0.0,1861.9002685546875,1.0,280.0511169433594,283.48016357421875,297.1026916503906,300.5917663574219,293.1499938964844,293.1499938964844,279.75,32967.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553399443626404,1.0,0.0,0.0,3.823417901992798,3.823442935943604,9.754315897225752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8868.724609375,0.0,1711.0322265625,1895.4371337890625,0.0,2985.30859375,0.9432873725891112,1.0,0.0,3.0,1.0,0.0
17833500,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9354469180107116,0.4713429510593414,0.424523115158081,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8565604090690613,0.366423487663269,0.3484244048595428,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8676008582115173,0.3805652558803558,0.2675042748451233,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8262225985527039,0.3262104988098144,0.3109267652034759,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7233304977416992,0.2155524939298629,0.9813135266304016,284.9548645019531,284.95001220703125,298.4497985839844,294.14227294921875,297.7618103027344,297.35089111328125,284.9383850097656,1.0,0.53165203332901,0.5102934837341309,0.5102934837341309,1.0,1.0,-2.800628900527954,1.0458462238311768,1.7547826766967771,0.4134211540222168,0.9726492762565612,0.9726492762565612,0.0,132.46670532226562,142.0,55981.86328125,0.0,1881.898681640625,1.0,279.8559875488281,283.35211181640625,297.1883850097656,300.917236328125,293.1499938964844,293.1499938964844,279.75,33924.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639141917228699,1.0,0.0,0.0,3.863842725753784,3.863868474960327,9.961670457414584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8753.994140625,0.0,1767.9063720703125,1895.4371337890625,0.0,3065.7197265625,0.9514658451080322,1.0,0.0,3.0,1.0,0.0
17833560,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9330188632011414,0.472160279750824,0.4255894422531128,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8550700545310974,0.3676181137561798,0.3497794568538666,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8652788400650024,0.3807334303855896,0.2678210437297821,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.824447512626648,0.3267360627651214,0.3116417825222015,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7216138243675232,0.2157174795866012,0.9828910231590272,284.8790283203125,284.95001220703125,298.4767150878906,294.1495361328125,297.7674865722656,297.3443603515625,284.8802795410156,1.0,0.5335303544998169,0.5096563696861267,0.5096563696861267,1.0,1.0,-2.8066813945770264,1.0472882986068726,1.7593930959701538,0.4136791229248047,0.9055507183074952,0.9055507183074952,0.0,134.20909118652344,145.0,55998.29296875,0.0,1899.742919921875,1.0,279.7784729003906,283.2884521484375,297.1934509277344,300.8778991699219,293.1499938964844,293.1499938964844,279.45001220703125,37957.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687477707862854,1.0,0.0,0.0,3.810603380203247,3.81062912940979,9.689040325611131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9090.7783203125,0.0,1734.5894775390625,1895.4371337890625,0.0,3111.063720703125,0.9407734274864196,1.0,0.0,3.0,1.0,0.0
17833620,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9300905466079712,0.4730712473392486,0.4264407753944397,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.8532208204269409,0.3688178062438965,0.3509793877601623,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8625741600990295,0.3809091448783874,0.2679962813854217,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8223246932029724,0.3272515833377838,0.3122046291828155,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.719558835029602,0.2158525139093399,0.9838953018188475,284.82965087890625,284.95001220703125,298.5028381347656,294.15643310546875,297.7734375,297.3388061523437,284.81768798828125,1.0,0.5352970957756042,0.5090192556381226,0.5090192556381226,1.0,1.0,-2.811241149902344,1.0481013059616089,1.7631399631500244,0.4135664403438568,0.8478578925132751,0.8478578925132751,0.0,136.0677032470703,145.0,56704.3046875,0.0,1915.854736328125,1.0,279.5638427734375,283.2112731933594,297.2193908691406,301.05767822265625,293.1499938964844,293.1499938964844,279.45001220703125,39865.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759124279022217,1.0,0.0,0.0,3.7414023876190186,3.7414278984069824,9.34032755139924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8861.5888671875,0.0,1666.903564453125,1895.4371337890625,0.0,3178.262451171875,0.925881326198578,1.0,0.0,3.0,1.0,0.0
17833680,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.9270283579826356,0.473819762468338,0.4271970093250274,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8512735366821289,0.3699033856391907,0.352096825838089,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.8597723841667175,0.380950003862381,0.2680991291999817,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8200892806053162,0.327653169631958,0.3126822412014007,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.7173675894737244,0.2158911228179931,0.9845414757728576,284.82745361328125,284.95001220703125,298.5281066894531,294.1629943847656,297.7781982421875,297.3319396972656,284.8343200683594,1.0,0.5369681715965271,0.5083822011947632,0.5083822011947632,1.0,1.0,-2.814969301223755,1.0485566854476929,1.7664124965667725,0.4132998585700989,0.799481987953186,0.799481987953186,0.0,137.9575653076172,148.0,55752.55859375,0.0,1930.8414306640625,1.0,279.4827575683594,283.2247619628906,297.1902770996094,300.9213562011719,293.1499938964844,293.1499938964844,279.75,46062.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772509098052979,1.0,0.0,0.0,3.5452823638916016,3.545307159423828,8.386774084101489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8062.83544921875,0.0,1492.884033203125,1895.4371337890625,0.0,3190.81201171875,0.8832525610923767,1.0,0.0,3.0,1.0,0.0
17833740,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.924928605556488,0.4753611385822296,0.4282442629337311,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8499835133552551,0.3714181780815124,0.3533549904823303,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8576841354370117,0.3815114796161651,0.2683316171169281,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8184486031532288,0.3284333050251007,0.3132750689983368,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7156729102134705,0.2161779105663299,0.985464334487915,284.98272705078125,284.95001220703125,298.5524597167969,294.1692199707031,297.787109375,297.33209228515625,284.9949951171875,1.0,0.5386319160461426,0.507745087146759,0.507745087146759,1.0,1.0,-2.81983494758606,1.0494948625564575,1.7703399658203125,0.4131613075733185,0.8881092667579651,0.8881092667579651,0.0,139.575439453125,148.0,55505.125,0.0,1946.3814697265625,1.0,279.6614685058594,283.3887023925781,297.109619140625,300.5888366699219,293.1499938964844,293.1499938964844,279.75,37176.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667266368865967,1.0,0.0,0.0,3.529933452606201,3.529956340789795,8.314311799040297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8259.9755859375,0.0,1412.16259765625,1895.4371337890625,0.0,3092.103515625,0.8829630017280579,1.0,0.0,3.0,1.0,0.0
17833800,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9245306849479676,0.4773006439208984,0.4298908412456512,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8498908877372742,0.373228520154953,0.3549856543540954,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8568894267082214,0.3824253976345062,0.2688989639282226,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8179353475570679,0.3294868469238281,0.3142014741897583,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7149941325187683,0.2166724801063537,0.98746520280838,285.026123046875,284.95001220703125,298.5758972167969,294.175048828125,297.79833984375,297.3365478515625,285.0252380371094,1.0,0.540436327457428,0.5071079730987549,0.5071079730987549,1.0,1.0,-2.8279693126678467,1.0517960786819458,1.776173114776611,0.4136712253093719,0.9392156600952148,0.9392156600952148,0.0,140.74859619140625,151.0,55695.87109375,0.0,1965.07958984375,1.0,279.7499694824219,283.4219055175781,297.1222229003906,300.6607666015625,293.1499938964844,293.1499938964844,279.45001220703125,33064.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611701130867004,1.0,0.0,0.0,3.626021146774292,3.626044273376465,8.773117201599234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8969.5537109375,0.0,1484.834228515625,1895.4371337890625,0.0,3039.979736328125,0.8991025686264038,1.0,0.0,3.0,1.0,0.0
17833860,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9239984154701232,0.4787459373474121,0.4314728081226349,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8497648239135742,0.3748378157615661,0.3566552102565765,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8560682535171509,0.3830899894237518,0.2694966495037079,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8174004554748535,0.3303669095039367,0.3151711225509643,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7143201231956482,0.2170688211917877,0.9897118806838988,284.93194580078125,284.95001220703125,298.5983581542969,294.18048095703125,297.8067321777344,297.33709716796875,284.9169311523437,1.0,0.5423070788383484,0.5065018534660339,0.5065018534660339,1.0,1.0,-2.836463928222656,1.0542811155319214,1.7821828126907349,0.4143708646297455,0.8924589157104492,0.8924589157104492,0.0,141.98643493652344,151.0,56723.296875,0.0,1984.7657470703125,1.0,279.56573486328125,283.2993469238281,297.2110900878906,300.9872741699219,293.1499938964844,293.1499938964844,279.45001220703125,34628.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868448793888092,1.0,0.0,0.0,3.66298770904541,3.66301155090332,8.952910093285027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8873.0703125,0.0,1537.365478515625,1895.4371337890625,0.0,3108.2587890625,0.9057475328445436,1.0,0.0,3.0,1.0,0.0
17833920,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.921894669532776,0.4794974625110626,0.4324459433555603,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8485856652259827,0.3760553300380707,0.3580125272274017,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8541291952133179,0.3832789659500122,0.2698094844818115,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8158664107322693,0.3308880925178528,0.3158630430698395,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7127401232719421,0.2172122001647949,0.9911223649978638,284.8809814453125,284.95001220703125,298.61981201171875,294.1855163574219,297.8106689453125,297.33123779296875,284.8846130371094,1.0,0.5440808534622192,0.505895733833313,0.505895733833313,1.0,1.0,-2.84217381477356,1.0555912256240845,1.786582589149475,0.4145547151565552,0.8375694155693054,0.8375694155693054,0.0,143.67031860351562,154.0,56395.5546875,0.0,2002.1854248046875,1.0,279.4833984375,283.26104736328125,297.21856689453125,300.9432983398437,293.1499938964844,293.1499938964844,279.75,40309.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725236654281616,1.0,0.0,0.0,3.560490846633911,3.5605149269104004,8.458883939965745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8147.669921875,0.0,1467.30029296875,1895.4371337890625,0.0,3146.482666015625,0.8850289583206177,1.0,0.0,3.0,1.0,0.0
17833980,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9196789860725404,0.4807332754135132,0.4333462715148926,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8473031520843506,0.3774982988834381,0.3592948317527771,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8520835638046265,0.3837364912033081,0.2700531780719757,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.814212441444397,0.3315973579883575,0.3164759576320648,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7110151648521423,0.2174645066261291,0.9922019243240356,284.9968566894531,284.95001220703125,298.64019775390625,294.1901550292969,297.8168029785156,297.32940673828125,285.0096130371094,1.0,0.545786440372467,0.505289614200592,0.505289614200592,1.0,1.0,-2.847121000289917,1.0565876960754397,1.7905333042144775,0.4144805371761322,0.9078949093818665,0.9078949093818665,0.0,145.37710571289062,154.0,55886.3671875,0.0,2018.54052734375,1.0,279.6619567871094,283.3912658691406,297.1503601074219,300.65185546875,293.1499938964844,293.1499938964844,279.75,35824.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648473024368286,1.0,0.0,0.0,3.5538253784179688,3.5538482666015625,8.427241482422687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8310.3671875,0.0,1427.5020751953125,1895.4371337890625,0.0,3074.47314453125,0.8863208293914795,1.0,0.0,3.0,1.0,0.0
17834040,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9188597798347472,0.4824824929237366,0.4347737729549408,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.846972644329071,0.3792599439620971,0.3608714044094085,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8510574102401733,0.3845733404159546,0.2705587446689605,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8134651184082031,0.3325924575328827,0.3173440992832184,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7101098299026489,0.2179191708564758,0.994052529335022,285.045654296875,284.95001220703125,298.6595153808594,294.19439697265625,297.8257141113281,297.33270263671875,285.0442810058594,1.0,0.5475833415985107,0.5046834945678711,0.5046834945678711,1.0,1.0,-2.854602098464966,1.058640480041504,1.7959617376327517,0.4148671329021454,0.969131886959076,0.969131886959076,0.0,146.69764709472656,157.0,56164.4921875,0.0,2037.234619140625,1.0,279.74920654296875,283.4282531738281,297.1598815917969,300.724609375,293.1499938964844,293.1499938964844,279.45001220703125,31851.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861054539680481,1.0,0.0,0.0,3.652249813079834,3.652273178100586,8.900496482056042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9038.541015625,0.0,1504.6163330078125,1895.4371337890625,0.0,3038.8955078125,0.9054529666900636,1.0,0.0,3.0,1.0,0.0
17834100,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.918051302433014,0.4837343692779541,0.436195969581604,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.846684992313385,0.3808021247386932,0.3624951541423797,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8500869870185852,0.3851451575756073,0.2711043059825897,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.812764048576355,0.3333967626094818,0.3182588815689087,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7092587947845459,0.2182577699422836,0.9961153268814088,284.9343566894531,284.95001220703125,298.6776733398437,294.1981811523437,297.8316955566406,297.3320617675781,284.9187316894531,1.0,0.5494275689125061,0.5040773749351501,0.5040773749351501,1.0,1.0,-2.8625009059906006,1.0608501434326172,1.8016506433486936,0.4154073297977447,0.914336919784546,0.914336919784546,0.0,148.04196166992188,157.0,57231.73828125,0.0,2056.819091796875,1.0,279.5637512207031,283.2881774902344,297.24298095703125,301.0538330078125,293.1499938964844,293.1499938964844,279.45001220703125,33816.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695500493049622,1.0,0.0,0.0,3.70574951171875,3.7057735919952393,9.163162530967384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8938.7001953125,0.0,1579.4949951171875,1895.4371337890625,0.0,3118.590087890625,0.9148363471031188,1.0,0.0,3.0,1.0,0.0
17834160,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9157593250274658,0.4842965602874756,0.4369995296001434,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8453868627548218,0.3819425702095032,0.3637868463993072,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8480541706085205,0.3852364420890808,0.2713526487350464,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8110702633857727,0.3338335156440735,0.3188781440258026,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7074716687202454,0.2183323353528976,0.997258961200714,284.8792419433594,284.95001220703125,298.69464111328125,294.2015380859375,297.8331604003906,297.3250427246094,284.88214111328125,1.0,0.5511489510536194,0.5034109950065613,0.5034109950065613,1.0,1.0,-2.8674426078796387,1.0617129802703855,1.8057297468185425,0.4152963757514953,0.8570131063461304,0.8570131063461304,0.0,149.82852172851562,145.0,57007.03125,0.0,2073.744873046875,1.0,279.4819641113281,283.2461242675781,297.24420166015625,301.00372314453125,293.1499938964844,293.1499938964844,279.75,39110.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743053674697876,1.0,0.0,0.0,3.616340398788452,3.616364479064941,8.726335067876789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8215.2138671875,0.0,1519.1009521484375,1895.4371337890625,0.0,3163.192626953125,0.8978468775749207,1.0,0.0,3.0,1.0,0.0
17834220,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9176355004310608,0.4853320121765136,0.4376381039619446,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.847263514995575,0.3832984268665313,0.3649009168148041,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8492177128791809,0.3855842053890228,0.2714571058750152,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8124580979347229,0.3344475626945495,0.3193158507347107,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7085156440734863,0.2185050398111343,0.9975783228874208,284.9859924316406,284.95001220703125,298.7104187011719,294.2044677734375,297.836669921875,297.3220520019531,284.9994201660156,1.0,0.5508767366409302,0.5027446150779724,0.5027446150779724,1.0,1.0,-2.870584487915039,1.061820387840271,1.808764100074768,0.414747029542923,0.9177553057670592,0.9177553057670592,0.0,149.20462036132812,145.0,56344.52734375,0.0,2075.9248046875,1.0,279.66455078125,283.37042236328125,297.1712341308594,300.706298828125,293.1499938964844,293.1499938964844,279.75,35951.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671392202377319,1.0,0.0,0.0,3.604794979095459,3.60481858253479,8.67070525600866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8363.3056640625,0.0,1483.0936279296875,1895.4371337890625,0.0,3095.973876953125,0.8974652886390686,1.0,0.0,3.0,1.0,0.0
17834280,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9235206842422484,0.4869667887687683,0.438788890838623,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8520906567573547,0.3850205838680267,0.3662734031677246,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8533856868743896,0.3863665163516998,0.2717986404895782,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.816615879535675,0.335389643907547,0.3199694752693176,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7121068239212036,0.2189098745584488,0.9984511733055116,285.03680419921875,284.95001220703125,298.72491455078125,294.2069091796875,297.84344482421875,297.324951171875,285.0354309082031,1.0,0.5499755144119263,0.5020781755447388,0.5020781755447388,1.0,1.0,-2.8758578300476074,1.0628162622451782,1.8130415678024288,0.414546936750412,0.97734397649765,0.97734397649765,0.0,146.78762817382812,133.0,56566.08984375,0.0,2072.87109375,1.0,279.7498474121094,283.4092712402344,297.1760559082031,300.7719421386719,293.1499938964844,293.1499938964844,279.45001220703125,32164.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635565042495728,1.0,0.0,0.0,3.6972501277923584,3.6972737312316895,9.121177981796792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9094.1240234375,0.0,1557.3038330078125,1895.4371337890625,0.0,3062.364501953125,0.9155099987983704,1.0,0.0,3.0,1.0,0.0
17834340,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9315395355224608,0.4881428182125091,0.4399551153182983,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.858619749546051,0.3865505456924438,0.3676918447017669,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8592524528503418,0.3869199752807617,0.2721852362155914,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8222078084945679,0.3361697494983673,0.3206667602062225,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7169308066368103,0.2192247807979583,0.9994885921478271,284.9261169433594,284.95001220703125,298.7381286621094,294.2088928222656,297.84747314453125,297.3243408203125,284.9105834960937,1.0,0.548555314540863,0.5014117956161499,0.5014117956161499,1.0,1.0,-2.8815174102783203,1.0639562606811523,1.817561149597168,0.4144947826862335,0.9203149676322936,0.9203149676322936,0.0,143.44842529296875,133.0,57597.484375,0.0,2065.908203125,1.0,279.56170654296875,283.27056884765625,297.2544250488281,301.09295654296875,293.1499938964844,293.1499938964844,279.45001220703125,34097.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871981143951416,1.0,0.0,0.0,3.7445473670959473,3.7445719242095934,9.356036798635614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8980.947265625,0.0,1626.3172607421875,1895.4371337890625,0.0,3141.393798828125,0.923768162727356,1.0,0.0,3.0,1.0,0.0
17834400,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9396170973777772,0.488626092672348,0.4404898285865783,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8654771447181702,0.3876844346523285,0.3687651753425598,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8653727173805237,0.3870033919811249,0.2722700238227844,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.827944278717041,0.3365924954414367,0.3210589587688446,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7217668294906616,0.2192907780408859,0.9995694756507874,284.8672790527344,284.95001220703125,298.75,294.2104187011719,297.8469543457031,297.3174133300781,284.8700561523437,1.0,0.5465839505195618,0.500745415687561,0.500745415687561,1.0,1.0,-2.884127378463745,1.0638169050216677,1.820310354232788,0.4138819575309753,0.8569202423095703,0.8569202423095703,0.0,139.8601837158203,121.0,57305.80859375,0.0,2052.611083984375,1.0,279.4817199707031,283.2257385253906,297.25177001953125,301.0356140136719,293.1499938964844,293.1499938964844,279.75,39692.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765294551849365,1.0,0.0,0.0,3.652243137359619,3.6522676944732666,8.900463512873102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8239.197265625,0.0,1563.3125,1895.4371337890625,0.0,3184.04833984375,0.905335247516632,1.0,0.0,3.0,1.0,0.0
17834460,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.948906660079956,0.4896362125873565,0.4409516155719757,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8735600709915161,0.389071524143219,0.3697537779808044,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8726775646209717,0.387383222579956,0.2722817659378052,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8346652388572693,0.3372267186641693,0.3213628828525543,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7273311614990234,0.2194836735725402,0.999268352985382,284.9827880859375,284.95001220703125,298.7610778808594,294.2118835449219,297.8489990234375,297.3149108886719,284.9960327148437,1.0,0.5442034602165222,0.5001306533813477,0.5001306533813477,1.0,1.0,-2.8858847618103027,1.0634193420410156,1.822465419769287,0.4130769371986389,0.9212626814842224,0.9212626814842224,0.0,135.7480926513672,121.0,56590.78515625,0.0,2035.3035888671875,1.0,279.66583251953125,283.35986328125,297.17608642578125,300.72833251953125,293.1499938964844,293.1499938964844,279.75,36218.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690342307090759,1.0,0.0,0.0,3.632535696029663,3.632559537887573,8.804669278106303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8391.8583984375,0.0,1515.453857421875,1895.4371337890625,0.0,3113.7509765625,0.903928279876709,1.0,0.0,3.0,1.0,0.0
17834520,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9608765244483948,0.4912543296813965,0.4419945776462555,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8843316435813904,0.3908371925354004,0.3710654675960541,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8826881051063538,0.388207733631134,0.2725784480571747,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.843730628490448,0.3382000625133514,0.3219442963600158,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7347820401191711,0.2199191749095916,0.9997937083244324,285.0332336425781,284.95001220703125,298.7719421386719,294.2138061523437,297.854736328125,297.318359375,285.0318603515625,1.0,0.5416734218597412,0.4995159208774566,0.4995159208774566,1.0,1.0,-2.8903963565826416,1.0641710758209229,1.8262253999710083,0.4127645194530487,0.97936350107193,0.97936350107193,0.0,130.7923126220703,109.0,56772.03515625,0.0,2018.36865234375,1.0,279.75018310546875,283.39892578125,297.1802673339844,300.7916259765625,293.1499938964844,293.1499938964844,279.45001220703125,32473.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865179181098938,1.0,0.0,0.0,3.721437454223633,3.721461534500122,9.240909548680064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9122.533203125,0.0,1587.2078857421875,1895.4371337890625,0.0,3077.586669921875,0.920928955078125,1.0,0.0,3.0,1.0,0.0
17834580,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9735898375511168,0.4924039840698242,0.4430694878101349,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8968239426612854,0.3924063742160797,0.3724471628665924,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8944087624549866,0.3888009190559387,0.2729375064373016,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8544313907623291,0.3390101790428161,0.3225948214530945,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7435353994369507,0.2202662229537964,1.000613570213318,284.9245300292969,284.95001220703125,298.7825622558594,294.2161560058594,297.85809326171875,297.3182067871094,284.9092102050781,1.0,0.539017379283905,0.4989011585712433,0.4989011585712433,1.0,1.0,-2.8955509662628174,1.065173864364624,1.830376982688904,0.4126515090465545,0.9228934049606324,0.9228934049606324,0.0,125.5251693725586,109.0,57801.5625,0.0,2000.8941650390625,1.0,279.5606689453125,283.2625732421875,297.2585754394531,301.11053466796875,293.1499938964844,293.1499938964844,279.45001220703125,34304.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732749819755554,1.0,0.0,0.0,3.764481544494629,3.764506340026856,9.455915801481752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9003.9560546875,0.0,1651.2171630859375,1895.4371337890625,0.0,3153.529296875,0.9284185767173768,1.0,0.0,3.0,1.0,0.0
17834640,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9849175810813904,0.4928473234176636,0.4435207545757293,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9096353054046632,0.393571674823761,0.3734966218471527,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9062000513076782,0.388918787240982,0.2730063199996948,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8654059171676636,0.339458554983139,0.3229565620422363,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7524908185005188,0.2203629612922668,1.0005669593811035,284.8666687011719,284.95001220703125,298.7929992675781,294.2189025878906,297.85723876953125,297.3116455078125,284.8694763183594,1.0,0.5361038446426392,0.4982863962650299,0.4982863962650299,1.0,1.0,-2.897822380065918,1.0649718046188354,1.8328505754470823,0.4120150804519653,0.8598450422286987,0.8598450422286987,0.0,120.48432159423828,97.0,57510.65625,0.0,1979.7318115234373,1.0,279.4813537597656,283.2186889648437,297.25701904296875,301.05279541015625,293.1499938964844,293.1499938964844,279.75,39786.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774856328964233,1.0,0.0,0.0,3.671808004379273,3.671832799911499,8.996077554002113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8258.9287109375,0.0,1586.0654296875,1895.4371337890625,0.0,3193.0126953125,0.9097415804862976,1.0,0.0,3.0,1.0,0.0
17834700,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.99608713388443,0.493813008069992,0.4439032673835754,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9251970052719116,0.394988864660263,0.3744706809520721,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9205332398414612,0.389328271150589,0.2730084359645843,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8779169917106628,0.3401156663894653,0.3232401609420776,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7627462148666382,0.220583438873291,1.0001928806304932,284.9835510253906,284.95001220703125,298.80322265625,294.2220764160156,297.8591003417969,297.30938720703125,284.9967956542969,1.0,0.5330021977424622,0.4976716637611389,0.4976716637611389,1.0,1.0,-2.899343490600586,1.064467191696167,1.834876298904419,0.4111191034317016,0.9250546097755432,0.9250546097755432,0.0,115.27781677246094,97.0,56783.7109375,0.0,1956.4949951171875,1.0,279.6666259765625,283.35455322265625,297.1836242675781,300.7465515136719,293.1499938964844,293.1499938964844,279.75,36281.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869746744632721,1.0,0.0,0.0,3.651009798049927,3.651033878326416,8.894454026631138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8414.458984375,0.0,1536.396484375,1895.4371337890625,0.0,3120.43505859375,0.90810364484787,1.0,0.0,3.0,1.0,0.0
17834760,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.4958324432373047,0.4334660172462463,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9410039782524108,0.3967397212982178,0.3758124709129333,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9354426860809326,0.3901307284832001,0.2733247578144073,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8906105756759644,0.3410678803920746,0.3238449394702911,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.773240864276886,0.2210075557231903,1.0008574724197388,285.0237731933594,284.95001220703125,298.8132629394531,294.2256164550781,297.8655700683594,297.3147277832031,285.02178955078125,1.0,0.5295501947402954,0.4970804452896118,0.4970804452896118,1.0,1.0,-2.8968160152435303,1.0623786449432373,1.834437370300293,0.4090069532394409,0.9746749997138976,0.9746749997138976,0.0,110.49284362792967,85.0,56851.3203125,0.0,1924.410400390625,1.0,279.7509460449219,283.38507080078125,297.1902160644531,300.8119506835937,293.1499938964844,293.1499938964844,279.45001220703125,32915.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658170104026794,1.0,0.0,0.0,3.7400717735290527,3.740096092224121,9.333685966339544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9135.201171875,0.0,1612.058349609375,1895.4371337890625,0.0,3083.570068359375,0.9245652556419371,1.0,0.0,3.0,1.0,0.0
17834820,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.4995427131652832,0.4221451580524444,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9517140984535216,0.3982226252555847,0.3772402703762054,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9454512000083924,0.3906275033950805,0.2737113237380981,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8994025588035583,0.3417898416519165,0.3245376050472259,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.780509352684021,0.2212915122509002,1.0019495487213137,284.9105529785156,284.95001220703125,298.8230895996094,294.22955322265625,297.87603759765625,297.3270568847656,284.89471435546875,1.0,0.5251609086990356,0.4964892566204071,0.4964892566204071,1.0,1.0,-2.881070137023926,1.0546717643737793,1.8263983726501465,0.4057437777519226,0.9097304940223694,0.9097304940223694,0.0,107.06991577148438,85.0,57523.015625,0.0,1886.4500732421875,1.0,279.5621032714844,283.2503356933594,297.2662658691406,301.1114807128906,293.1499938964844,293.1499938964844,279.45001220703125,35140.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732393980026245,1.0,0.0,0.0,3.762353181838989,3.762378215789795,9.445227533433354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8979.6611328125,0.0,1655.1707763671875,1895.4371337890625,0.0,3153.1953125,0.928406059741974,1.0,0.0,3.0,1.0,0.0
17834880,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9990000128746032,0.5035884380340576,0.4081425964832306,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.964073121547699,0.3993185460567474,0.378297209739685,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.9572805762290956,0.3906709849834442,0.2737813889980316,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9105671644210817,0.3421666026115417,0.3249041140079498,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7895989418029785,0.2213546633720398,1.0020532608032229,284.8465576171875,284.95001220703125,298.8327331542969,294.2338562011719,297.8861999511719,297.33892822265625,284.8505859375,1.0,0.5205110907554626,0.4958980679512024,0.4958980679512024,1.0,1.0,-2.866164207458496,1.047406792640686,1.81875741481781,0.4018310606479645,0.8369996547698975,0.8369996547698975,0.0,103.06236267089844,103.0,56828.328125,0.0,1843.0875244140625,1.0,279.4808349609375,283.2069396972656,297.2633361816406,301.0318603515625,293.1499938964844,293.1499938964844,279.75,41560.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876406192779541,1.0,0.0,0.0,3.6350715160369873,3.635096311569214,8.81696678334265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8184.79345703125,0.0,1558.059814453125,1895.4371337890625,0.0,3182.892578125,0.9023876786231996,1.0,0.0,3.0,1.0,0.0
17834940,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.5084182620048523,0.4035491049289703,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9686627984046936,0.4007251262664795,0.3793916702270508,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9611952900886536,0.3910636901855469,0.2738683521747589,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9148721694946288,0.3428042531013489,0.3253038227558136,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7927749752998352,0.2216062545776367,1.0024336576461792,284.9744873046875,284.95001220703125,298.8422241210937,294.238525390625,297.90069580078125,297.35723876953125,284.9880065917969,1.0,0.5199142098426819,0.4953068494796753,0.4953068494796753,1.0,1.0,-2.8629634380340576,1.0450359582901,1.8179274797439573,0.3996813297271728,0.9052723050117492,0.9052723050117492,0.0,101.81256866455078,103.0,56016.73046875,0.0,1831.959228515625,1.0,279.6643371582031,283.3534545898437,297.1869506835937,300.705810546875,293.1499938964844,293.1499938964844,279.75,37090.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670946955680847,1.0,0.0,0.0,3.600006103515625,3.600029706954956,8.647682534501655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8331.7626953125,0.0,1486.301025390625,1895.4371337890625,0.0,3095.555908203125,0.897671639919281,1.0,0.0,3.0,1.0,0.0
