time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.5128035545349121,0.404040515422821,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9695695042610168,0.4025273025035858,0.3809405267238617,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9613541960716248,0.3919098377227783,0.274332731962204,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9153038263320924,0.3437921106815338,0.3261039853096008,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.792940080165863,0.222120389342308,1.004263401031494,285.02862548828125,284.95001220703125,298.8515319824219,294.2435302734375,297.9148864746094,297.3749389648437,285.0279235839844,1.0,0.5212035179138184,0.4947156608104706,0.4947156608104706,1.0,1.0,-2.8691189289093018,1.0465025901794434,1.8226163387298584,0.3995282649993896,0.9635769128799438,0.9635769128799438,0.0,102.14928436279295,123.0,56251.87109375,0.0,1843.33984375,1.0,279.7497863769531,283.3956298828125,297.1960754394531,300.7698974609375,293.1499938964844,293.1499938964844,279.45001220703125,32769.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619011640548706,1.0,0.0,0.0,3.689052581787109,3.68907642364502,9.080775953407284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9059.0302734375,0.0,1552.6185302734375,1895.4371337890625,0.0,3046.83642578125,0.9140048623085022,1.0,0.0,3.0,1.0,0.0
17835060,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9990000128746032,0.5155913829803467,0.4095703661441803,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9666324257850648,0.4041301906108856,0.3826206624507904,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9574824571609496,0.3925246298313141,0.2749025225639343,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9115988612174988,0.3446163833141327,0.3270337283611297,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7899060249328613,0.2225443869829177,1.006699562072754,284.9310607910156,284.95001220703125,298.8606872558594,294.24884033203125,297.9222717285156,297.38153076171875,284.9169006347656,1.0,0.5244336724281311,0.4943758249282837,0.4943758249282837,1.0,1.0,-2.882502317428589,1.0513821840286257,1.831120133399964,0.4012019634246826,0.914584755897522,0.914584755897522,0.0,103.97682189941406,123.0,57392.4140625,0.0,1873.6009521484373,1.0,279.562255859375,283.2687072753906,297.282470703125,301.09912109375,293.1499938964844,293.1499938964844,279.45001220703125,34397.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693528175354004,1.0,0.0,0.0,3.7321488857269287,3.732173442840576,9.294183200836414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8960.9697265625,0.0,1614.2381591796875,1895.4371337890625,0.0,3116.73974609375,0.9212578535079956,1.0,0.0,3.0,1.0,0.0
17835120,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.516260027885437,0.4202501177787781,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9593427777290344,0.4053394496440887,0.3840095698833465,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9489800333976746,0.3926833868026733,0.2752174437046051,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9038255214691162,0.3450915813446045,0.3277187943458557,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7834325432777405,0.2227103263139724,1.008431911468506,284.88848876953125,284.95001220703125,298.86968994140625,294.2545166015625,297.92022705078125,297.373046875,284.8927307128906,1.0,0.5291160345077515,0.4940360188484192,0.4940360188484192,1.0,1.0,-2.9002845287323,1.058091163635254,1.8421932458877563,0.4037817418575287,0.866334080696106,0.866334080696106,0.0,107.27018737792967,141.0,57411.57421875,0.0,1918.48486328125,1.0,279.48193359375,283.2355041503906,297.2898864746094,301.0621032714844,293.1499938964844,293.1499938964844,279.75,39063.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735969662666321,1.0,0.0,0.0,3.649149894714356,3.649174451828003,8.885394890967291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8257.548828125,0.0,1555.1417236328125,1895.4371337890625,0.0,3156.54931640625,0.9051955938339232,1.0,0.0,3.0,1.0,0.0
17835180,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.515809178352356,0.4338447153568268,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9496071338653564,0.4067878723144531,0.3853638768196106,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.937987744808197,0.3931163549423218,0.2754976153373718,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8945911526679993,0.3457608819007873,0.3283660411834717,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7753720283508301,0.2229571193456649,1.009912610054016,285.0074462890625,284.95001220703125,298.8785400390625,294.2604675292969,297.91522216796875,297.3598022460937,285.02178955078125,1.0,0.5347127914428711,0.4936961829662323,0.4936961829662323,1.0,1.0,-2.921140193939209,1.0660536289215088,1.8550865650177,0.4069332480430603,0.9405106902122498,0.9405106902122498,0.0,111.50048828125,141.0,57046.23828125,0.0,1973.6151123046875,1.0,279.6664733886719,283.3668518066406,297.22625732421875,300.7890319824219,293.1499938964844,293.1499938964844,279.75,35294.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866631805896759,1.0,0.0,0.0,3.6544508934021,3.6544747352600098,8.911227382668585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8448.7958984375,0.0,1532.8414306640625,1895.4371337890625,0.0,3091.21337890625,0.9082741737365724,1.0,0.0,3.0,1.0,0.0
17835240,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.5146971344947815,0.4489138424396515,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9390342235565186,0.4086023569107055,0.3870794177055359,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9264034628868104,0.3939760625362396,0.276084154844284,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8850651383399963,0.3467523455619812,0.3293251395225525,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7671041488647461,0.2233934253454208,1.0122432708740234,285.0740966796875,284.95001220703125,298.8872375488281,294.2667236328125,297.909912109375,297.34600830078125,285.0743408203125,1.0,0.5412293672561646,0.4933563470840454,0.4933563470840454,1.0,1.0,-2.9459662437438965,1.075636625289917,1.87032949924469,0.4107951521873474,1.0,1.0,0.0,116.38995361328124,159.0,57548.60546875,0.0,2039.4703369140625,1.0,279.7503662109375,283.4176330566406,297.24090576171875,300.88311767578125,293.1499938964844,293.1499938964844,279.45001220703125,31807.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638752698898315,1.0,0.0,0.0,3.7520382404327393,3.752062559127808,9.39350741191447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9228.6044921875,0.0,1617.43212890625,1895.4371337890625,0.0,3065.354736328125,0.9275069236755372,1.0,0.0,3.0,1.0,0.0
17835300,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9966207146644592,0.5121961236000061,0.4621745645999908,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9250991940498352,0.4102005660533905,0.3889285027980804,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9119921922683716,0.3945998549461365,0.2767841517925262,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.873119056224823,0.3475669026374817,0.330417275428772,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.756888747215271,0.2236947417259216,1.015009880065918,284.9822082519531,284.95001220703125,298.89581298828125,294.27325439453125,297.899658203125,297.3246459960937,284.9672241210937,1.0,0.5482905507087708,0.4930165410041809,0.4930165410041809,1.0,1.0,-2.96954607963562,1.084621787071228,1.8849241733551023,0.4150269031524658,0.9808200597763062,0.9808200597763062,0.0,122.7350616455078,159.0,58979.47265625,0.0,2111.640380859375,1.0,279.5590209960937,283.2908630371094,297.3272705078125,301.2344665527344,293.1499938964844,293.1499938964844,279.45001220703125,32893.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733458518981934,1.0,0.0,0.0,3.8126375675201416,3.8126626014709473,9.699388101580553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9160.505859375,0.0,1697.4744873046875,1895.4371337890625,0.0,3154.19384765625,0.9394872188568116,1.0,0.0,3.0,1.0,0.0
17835360,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9769535660743712,0.5098355412483215,0.4601835608482361,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9031848311424256,0.4112355411052704,0.3905157446861267,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8910034894943237,0.3945951163768768,0.2772558331489563,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8543825149536133,0.3478794693946838,0.3313021063804626,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7411221265792847,0.2236081659793853,1.0172063112258911,284.8954772949219,284.95001220703125,298.9042358398437,294.28009033203125,297.8878173828125,297.3023986816406,284.89569091796875,1.0,0.5547104477882385,0.491992324590683,0.491992324590683,1.0,1.0,-2.973443984985352,1.0843305587768557,1.8891133069992063,0.4137914180755615,0.9140962958335876,0.9140962958335876,0.0,132.38609313964844,177.0,59113.76953125,0.0,2167.22412109375,1.0,279.4794616699219,283.2138671875,297.3337707519531,301.2121276855469,293.1499938964844,293.1499938964844,279.1499938964844,36681.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792685866355896,1.0,0.0,0.0,3.782831907272339,3.782857418060303,9.54832898969471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9527.9638671875,0.0,1691.3150634765625,1895.4371337890625,0.0,3209.725830078125,0.9341658353805542,1.0,0.0,3.0,1.0,0.0
17835420,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.95687335729599,0.5087422132492065,0.4590642750263214,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8857587575912476,0.4122109711170196,0.391844630241394,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8732056617736816,0.3945263028144836,0.2775145471096039,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8386372923851013,0.3481234610080719,0.3319467902183532,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7277283668518066,0.2234441041946411,1.0184476375579834,284.83355712890625,284.95001220703125,298.9125671386719,294.2871398925781,297.8812255859375,297.2887268066406,284.8222045898437,1.0,0.5609588027000427,0.4909681379795074,0.4909681379795074,1.0,1.0,-2.976272821426392,1.0835065841674805,1.8927662372589111,0.4122321009635925,0.8509900569915771,0.8509900569915771,0.0,142.03570556640625,177.0,59810.12109375,0.0,2221.14599609375,1.0,279.2652282714844,283.127685546875,297.3564758300781,301.3948974609375,293.1499938964844,293.1499938964844,279.1499938964844,39137.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869340419769287,1.0,0.0,0.0,3.725450038909912,3.725475311279297,9.260848514713872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9289.5810546875,0.0,1642.7022705078125,1895.4371337890625,0.0,3281.523681640625,0.9217987656593324,1.0,0.0,3.0,1.0,0.0
17835480,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.937658667564392,0.5080147385597229,0.4585699141025543,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8707278966903687,0.4130313396453857,0.3930341005325317,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8579522967338562,0.3942883908748626,0.2776609659194946,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.8251784443855286,0.3482207059860229,0.332457959651947,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7157641053199768,0.2231617271900177,1.0191556215286257,284.8236083984375,284.95001220703125,298.9207458496094,294.2944641113281,297.8757629394531,297.2770080566406,284.8305358886719,1.0,0.5670740008354187,0.4899439215660095,0.4899439215660095,1.0,1.0,-2.978750944137573,1.0825245380401611,1.896226406097412,0.4106220304965973,0.7972770929336548,0.7972770929336548,0.0,151.63027954101562,195.0,58765.75,0.0,2274.264892578125,1.0,279.1830749511719,283.13189697265625,297.3265380859375,301.25848388671875,293.1499938964844,293.1499938964844,279.45001220703125,46167.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886489868164062,1.0,0.0,0.0,3.5392067432403564,3.539231538772583,8.358054515156255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8427.474609375,0.0,1487.1324462890625,1895.4371337890625,0.0,3297.570556640625,0.8803614377975464,1.0,0.0,3.0,1.0,0.0
17835540,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9210904836654664,0.5084661245346069,0.4587598443031311,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8583986759185791,0.4143505990505218,0.3943735063076019,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8454728126525879,0.3946189880371094,0.2779375314712524,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8137213587760925,0.3487393260002136,0.3330838978290558,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7047767639160156,0.2231495082378387,1.020116686820984,284.9832763671875,284.95001220703125,298.9288330078125,294.302001953125,297.8758850097656,297.2740783691406,284.993408203125,1.0,0.5731596946716309,0.488919734954834,0.488919734954834,1.0,1.0,-2.982821226119995,1.0821919441223145,1.9006292819976809,0.4091940224170685,0.8898378014564514,0.8898378014564514,0.0,160.87330627441406,195.0,58572.00390625,0.0,2328.5517578125,1.0,279.3614807128906,283.298583984375,297.2475280761719,300.9191589355469,293.1499938964844,293.1499938964844,279.45001220703125,36758.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786258101463318,1.0,0.0,0.0,3.5296804904937744,3.529703378677368,8.313120360980975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8646.2158203125,0.0,1408.8680419921875,1895.4371337890625,0.0,3203.70068359375,0.8825814127922058,1.0,0.0,3.0,1.0,0.0
17835600,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9082124829292296,0.5094862580299377,0.4598005712032318,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8486871719360352,0.415980726480484,0.3961287140846252,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.835606575012207,0.3953091204166412,0.2785685062408447,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.803902268409729,0.349540501832962,0.3340687453746795,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6954947113990784,0.2233496457338333,1.0222103595733645,285.0276794433594,284.95001220703125,298.93682861328125,294.3097839355469,297.879150390625,297.2760314941406,285.02655029296875,1.0,0.5793774724006653,0.4878955483436584,0.4878955483436584,1.0,1.0,-2.990635871887207,1.0833693742752075,1.9072664976119995,0.4084720015525818,0.9418112635612488,0.9418112635612488,0.0,169.61734008789062,183.0,58772.8515625,0.0,2387.250732421875,1.0,279.4495849609375,283.3375549316406,297.2604675292969,300.9876403808594,293.1499938964844,293.1499938964844,279.1499938964844,32720.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733447194099426,1.0,0.0,0.0,3.614551782608032,3.614574909210205,8.717705100025341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9393.80078125,0.0,1469.7872314453125,1895.4371337890625,0.0,3154.183349609375,0.8976240158081055,1.0,0.0,3.0,1.0,0.0
17835660,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.903692901134491,0.510011613368988,0.4606716930866241,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8454639911651611,0.4173570573329925,0.3977127373218536,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8319540619850159,0.3957192599773407,0.2790803611278534,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8002168536186218,0.3501376509666443,0.3348946571350097,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.6919118762016296,0.2234386205673217,1.0236164331436155,284.92205810546875,284.95001220703125,298.9447326660156,294.3177795410156,297.88043212890625,297.2745361328125,284.90850830078125,1.0,0.5818785429000854,0.4872722029685974,0.4872722029685974,1.0,1.0,-2.996894359588623,1.0846266746520996,1.9122675657272337,0.4083518385887146,0.885307252407074,0.885307252407074,0.0,173.45486450195312,183.0,59722.08984375,0.0,2418.28271484375,1.0,279.26641845703125,283.20770263671875,297.3470153808594,301.31689453125,293.1499938964844,293.1499938964844,279.1499938964844,34860.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802570700645447,1.0,0.0,0.0,3.65074634552002,3.6507701873779297,8.893169933799072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9285.0712890625,0.0,1525.472900390625,1895.4371337890625,0.0,3218.989501953125,0.9029756784439088,1.0,0.0,3.0,1.0,0.0
17835720,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9018625020980836,0.5098632574081421,0.4608235955238342,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8445519208908081,0.4183344841003418,0.3988373279571533,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8304769396781921,0.3956785202026367,0.2792197167873382,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7988606095314026,0.3503881692886352,0.3353191912174225,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6903978586196899,0.2232988178730011,1.0236830711364746,284.8785095214844,284.95001220703125,298.9525451660156,294.3259582519531,297.8782043457031,297.267578125,284.8818359375,1.0,0.5828818678855896,0.4866488575935364,0.4866488575935364,1.0,1.0,-2.999194383621216,1.0843174457550049,1.914876937866211,0.4075429737567901,0.8334206342697144,0.8334206342697144,0.0,174.98179626464844,171.0,59284.796875,0.0,2430.3154296875,1.0,279.1839599609375,283.1750183105469,297.3547058105469,301.2679748535156,293.1499938964844,293.1499938964844,279.45001220703125,40554.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837296366691589,1.0,0.0,0.0,3.543564558029175,3.543588399887085,8.378648885809525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8511.171875,0.0,1451.0302734375,1895.4371337890625,0.0,3251.5224609375,0.8812938928604126,1.0,0.0,3.0,1.0,0.0
17835780,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9023977518081664,0.5102915167808533,0.4608934223651886,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8456591963768005,0.4196051359176636,0.3998510241508484,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8309302926063538,0.3959618508815765,0.2792699933052063,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.799545407295227,0.3508793711662292,0.3356287479400635,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6906808614730835,0.2233130484819412,1.0232475996017456,284.9925537109375,284.95001220703125,298.96026611328125,294.3343200683594,297.8786926269531,297.26495361328125,285.0036315917969,1.0,0.5827205181121826,0.4860255122184753,0.4860255122184753,1.0,1.0,-3.0004029273986816,1.0835715532302856,1.916831374168396,0.4064163267612457,0.9019179344177246,0.9019179344177246,0.0,174.6576385498047,171.0,58761.7421875,0.0,2430.888671875,1.0,279.361328125,283.30340576171875,297.2923278808594,300.9750366210937,293.1499938964844,293.1499938964844,279.45001220703125,35907.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875921905040741,1.0,0.0,0.0,3.537322521209717,3.5373454093933105,8.349156814801972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8677.0966796875,0.0,1410.71142578125,1895.4371337890625,0.0,3178.3515625,0.8826223015785217,1.0,0.0,3.0,1.0,0.0
17835840,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9059162735939026,0.5112732648849487,0.4615006148815155,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8492028117179871,0.4212183654308319,0.4011507928371429,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8337450623512268,0.3966312110424042,0.2795630395412445,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8026840686798096,0.3516733050346374,0.3361724019050598,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6931530237197876,0.2235502451658249,1.0234689712524414,285.0299987792969,284.95001220703125,298.9678955078125,294.34283447265625,297.8822326660156,297.26708984375,285.027587890625,1.0,0.5818418860435486,0.4854021668434143,0.4854021668434143,1.0,1.0,-3.003962516784668,1.0837780237197876,1.9201844930648804,0.4056999981403351,0.9523804783821106,0.9523804783821106,0.0,172.53802490234375,159.0,58993.26953125,0.0,2426.59228515625,1.0,279.4493103027344,283.3330078125,297.3064880371094,301.0515441894531,293.1499938964844,293.1499938964844,279.1499938964844,32264.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719788193702698,1.0,0.0,0.0,3.633299350738525,3.633322477340698,8.808372058410896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9435.6572265625,0.0,1486.849365234375,1895.4371337890625,0.0,3141.3720703125,0.9005275964736938,1.0,0.0,3.0,1.0,0.0
17835900,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9111464619636536,0.511756420135498,0.4620755612850189,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8540956377983093,0.4225965440273285,0.4024555385112762,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8378234505653381,0.3970420360565185,0.2798664271831512,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8071237802505493,0.3522808253765106,0.3367277383804321,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.6968196034431458,0.2236905992031097,1.0237867832183838,284.92193603515625,284.95001220703125,298.9754943847656,294.3515319824219,297.88360595703125,297.2659912109375,284.9078369140625,1.0,0.5803978443145752,0.4847788214683532,0.4847788214683532,1.0,1.0,-3.0076401233673096,1.0840190649032593,1.92362117767334,0.4050710797309875,0.8946628570556641,0.8946628570556641,0.0,169.4269256591797,159.0,59969.73046875,0.0,2417.4072265625,1.0,279.2654113769531,283.2024841308594,297.38970947265625,301.3773498535156,293.1499938964844,293.1499938964844,279.1499938964844,34480.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795961737632751,1.0,0.0,0.0,3.6704065799713135,3.670430421829224,8.989212574306293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9325.228515625,0.0,1544.5595703125,1895.4371337890625,0.0,3212.796142578125,0.9071809649467468,1.0,0.0,3.0,1.0,0.0
17835960,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9165998697280884,0.5115320086479187,0.4619975686073303,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8592206239700317,0.4235946238040924,0.4033985137939453,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8420518040657043,0.3970316052436828,0.2798746824264526,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8115962743759155,0.3525642454624176,0.3369801044464111,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7006332278251648,0.2236198633909225,1.023206353187561,284.8793640136719,284.95001220703125,298.9830017089844,294.3603820800781,297.8816223144531,297.259765625,284.8828430175781,1.0,0.5783746838569641,0.4841287136077881,0.4841287136077881,1.0,1.0,-3.0083017349243164,1.0829766988754272,1.9253249168396,0.4038771390914917,0.8438180685043335,0.8438180685043335,0.0,165.9857635498047,147.0,59639.37890625,0.0,2400.9677734375,1.0,279.1829528808594,283.1723327636719,297.394287109375,301.322509765625,293.1499938964844,293.1499938964844,279.45001220703125,39775.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833379149436951,1.0,0.0,0.0,3.566673994064331,3.566697835922241,8.488288472108252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8554.5703125,0.0,1470.0325927734375,1895.4371337890625,0.0,3247.853759765625,0.8872315883636475,1.0,0.0,3.0,1.0,0.0
17836020,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9233216047286988,0.5118016004562378,0.4618219137191772,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8653486967086792,0.4248679578304291,0.4042786061763763,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8471973538398743,0.3973294794559479,0.2798341512680053,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.816784143447876,0.3530773520469665,0.3371712267398834,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7052223682403564,0.2236947268247604,1.02237868309021,284.98541259765625,284.95001220703125,298.990478515625,294.3693542480469,297.8821105957031,297.2574157714844,284.997314453125,1.0,0.575939416885376,0.4834785759449005,0.4834785759449005,1.0,1.0,-3.008331060409546,1.0816746950149536,1.9266563653945925,0.4025258719921112,0.904927372932434,0.904927372932434,0.0,161.9366455078125,147.0,58968.3515625,0.0,2380.253662109375,1.0,279.3626403808594,283.2943115234375,297.33062744140625,301.0289001464844,293.1499938964844,293.1499938964844,279.45001220703125,36058.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875752866268158,1.0,0.0,0.0,3.5580670833587646,3.5580904483795166,8.447371442343865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8707.08984375,0.0,1433.7000732421875,1895.4371337890625,0.0,3176.7666015625,0.8871555328369141,1.0,0.0,3.0,1.0,0.0
17836080,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9326593279838562,0.5126745104789734,0.4622016549110412,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8735077977180481,0.426503986120224,0.4054791927337646,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8542900085449219,0.3980373740196228,0.2800631821155548,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8235720992088318,0.3539111912250519,0.337632954120636,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7113794088363647,0.2239964008331298,1.0223561525344849,285.0279846191406,284.95001220703125,298.9978942871094,294.3784484863281,297.8857421875,297.25994873046875,285.02618408203125,1.0,0.573348343372345,0.4828284680843353,0.4828284680843353,1.0,1.0,-3.01102876663208,1.081443428993225,1.929585337638855,0.4017068743705749,0.9572796821594238,0.9572796821594238,0.0,157.02145385742188,135.0,59185.7421875,0.0,2359.94921875,1.0,279.44952392578125,283.32916259765625,297.34344482421875,301.1017761230469,293.1499938964844,293.1499938964844,279.1499938964844,32311.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718509674072266,1.0,0.0,0.0,3.6494641304016113,3.6494874954223633,8.886924547368835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9471.17578125,0.0,1504.9818115234375,1895.4371337890625,0.0,3140.17333984375,0.904711365699768,1.0,0.0,3.0,1.0,0.0
17836140,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9431257843971252,0.5130667090415955,0.4626144766807556,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8828139901161194,0.4279078543186188,0.4067258834838867,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8624963164329529,0.3984946608543396,0.2803367674350738,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8312004208564758,0.3545632660388946,0.3381471335887909,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7180208563804626,0.2242007851600647,1.0225727558135986,284.9183654785156,284.95001220703125,299.0052795410156,294.3876342773437,297.8874206542969,297.25958251953125,284.9043884277344,1.0,0.5706206560134888,0.4821783304214477,0.4821783304214477,1.0,1.0,-3.01423454284668,1.0814001560211182,1.9328343868255613,0.4010907113552093,0.8976825475692749,0.8976825475692749,0.0,151.7980194091797,135.0,60171.87109375,0.0,2338.937255859375,1.0,279.2645568847656,283.1962585449219,297.4261169433594,301.4277038574219,293.1499938964844,293.1499938964844,279.1499938964844,34552.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794374465942383,1.0,0.0,0.0,3.687528610229492,3.687552928924561,9.0732754642886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9356.888671875,0.0,1564.3834228515625,1895.4371337890625,0.0,3211.30810546875,0.9110643267631532,1.0,0.0,3.0,1.0,0.0
17836200,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9527854919433594,0.5127331614494324,0.4623843431472778,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8919607996940613,0.4289087057113647,0.4076192080974579,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8705511689186096,0.3985026776790619,0.2803215980529785,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8386512398719788,0.3548673689365387,0.3383681774139404,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7242076396942139,0.2241751849651336,1.0219460725784302,284.8705749511719,284.95001220703125,299.0126037597656,294.3969421386719,297.88580322265625,297.254150390625,284.8739318847656,1.0,0.567626416683197,0.4815282225608825,0.4815282225608825,1.0,1.0,-3.014532327651977,1.0801751613616943,1.9343571662902832,0.3999601900577545,0.8409807085990906,0.8409807085990906,0.0,146.79429626464844,123.0,59768.24609375,0.0,2313.750732421875,1.0,279.1831359863281,283.16082763671875,297.4306640625,301.3743591308594,293.1499938964844,293.1499938964844,279.45001220703125,40322.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831709623336792,1.0,0.0,0.0,3.58394193649292,3.583966016769409,8.570678460273484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8572.4423828125,0.0,1492.665283203125,1895.4371337890625,0.0,3246.289794921875,0.8901985287666321,1.0,0.0,3.0,1.0,0.0
17836260,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9629709124565125,0.5129642486572266,0.4620965421199798,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9020663499832152,0.4302135109901428,0.4084668159484863,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8795807361602783,0.398840069770813,0.280265212059021,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8469884991645813,0.3554154336452484,0.3385372161865234,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7309226393699646,0.2242987304925918,1.0211021900177002,284.9866638183594,284.95001220703125,299.0199279785156,294.4063415527344,297.8868103027344,297.252685546875,284.9980773925781,1.0,0.564452588558197,0.4809362292289734,0.4809362292289734,1.0,1.0,-3.014322280883789,1.078864336013794,1.935458064079285,0.3987396359443664,0.9082066416740416,0.9082066416740416,0.0,141.57530212402344,123.0,59159.25390625,0.0,2286.54638671875,1.0,279.36309814453125,283.2925720214844,297.36676025390625,301.076416015625,293.1499938964844,293.1499938964844,279.45001220703125,36049.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754639029502869,1.0,0.0,0.0,3.5724010467529297,3.5724241733551025,8.51556933412212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8737.568359375,0.0,1448.899658203125,1895.4371337890625,0.0,3174.056884765625,0.8904717564582825,1.0,0.0,3.0,1.0,0.0
17836320,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9750294089317322,0.5138034820556641,0.4624156355857849,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9153781533241272,0.4318815767765045,0.409664899110794,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8911257386207581,0.399581640958786,0.280495822429657,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8576650023460388,0.3562791347503662,0.3389965295791626,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7394180297851562,0.224643588066101,1.0211244821548462,285.0280456542969,284.95001220703125,299.0272216796875,294.4158020019531,297.89080810546875,297.2558288574219,285.02618408203125,1.0,0.5613073110580444,0.4803442358970642,0.4803442358970642,1.0,1.0,-3.016997098922729,1.078722596168518,1.9382743835449217,0.398031085729599,0.959836483001709,0.959836483001709,0.0,135.76368713378906,111.0,59357.4296875,0.0,2261.458740234375,1.0,279.44970703125,283.3266906738281,297.3803405761719,301.1503295898437,293.1499938964844,293.1499938964844,279.1499938964844,32396.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715398907661438,1.0,0.0,0.0,3.6624081134796143,3.662431478500366,8.950076448854816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9502.5224609375,0.0,1519.9619140625,1895.4371337890625,0.0,3137.255126953125,0.9075818061828612,1.0,0.0,3.0,1.0,0.0
17836380,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9870938658714294,0.5141571164131165,0.4627705514431,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9311615824699402,0.4333084523677826,0.4109109342098236,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9041045904159546,0.4000631868839264,0.2807698249816894,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8698719143867493,0.3569521605968475,0.3395080864429474,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7491205930709839,0.2248841375112533,1.0213934183120728,284.9189758300781,284.95001220703125,299.03448486328125,294.42529296875,297.8929138183594,297.256103515625,284.9049987792969,1.0,0.5581583976745605,0.479752242565155,0.479752242565155,1.0,1.0,-3.020192623138428,1.0787756443023682,1.94141697883606,0.3975151777267456,0.9007924199104308,0.9007924199104308,0.0,129.87486267089844,111.0,60354.5390625,0.0,2236.849853515625,1.0,279.2639465332031,283.1942443847656,297.4632873535156,301.4766845703125,293.1499938964844,293.1499938964844,279.1499938964844,34568.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790820240974426,1.0,0.0,0.0,3.699963808059693,3.6999881267547607,9.13457313345134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9387.009765625,0.0,1578.6102294921875,1895.4371337890625,0.0,3207.977294921875,0.9138978123664856,1.0,0.0,3.0,1.0,0.0
17836440,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9973994493484496,0.5137819647789001,0.46248659491539,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9465924501419068,0.4343219399452209,0.4118016064167022,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.917824685573578,0.4000866115093231,0.2807544469833374,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8821473121643066,0.3572684526443481,0.3397257328033447,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7589342594146729,0.2248866558074951,1.0208215713500977,284.87091064453125,284.95001220703125,299.041748046875,294.43487548828125,297.8918151855469,297.25146484375,284.8742370605469,1.0,0.5548372268676758,0.4791602492332458,0.4791602492332458,1.0,1.0,-3.020458459854126,1.0776396989822388,1.9428186416625977,0.3965173661708832,0.8440784811973572,0.8440784811973572,0.0,124.38987731933594,99.0,59967.0,0.0,2209.084716796875,1.0,279.1828918457031,283.1584777832031,297.4681396484375,301.4236145019531,293.1499938964844,293.1499938964844,279.45001220703125,40243.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827701807022095,1.0,0.0,0.0,3.5979816913604736,3.598006010055542,8.637960604573891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8600.2900390625,0.0,1507.36279296875,1895.4371337890625,0.0,3242.535888671875,0.8933553695678711,1.0,0.0,3.0,1.0,0.0
17836500,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.5154173374176025,0.4216855764389038,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9806501269340516,0.4356113374233246,0.4123674035072326,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9543963074684144,0.4003938138484955,0.280490517616272,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9145535230636596,0.3578006029129028,0.3396124243736267,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7852382063865662,0.2250109165906906,1.0187112092971802,284.9695129394531,284.95001220703125,299.04901123046875,294.4444580078125,297.89520263671875,297.2520446777344,284.9906005859375,1.0,0.552727997303009,0.4785682559013366,0.4785682559013366,1.0,1.0,-3.052250385284424,1.0897997617721558,1.962450623512268,0.3948023915290832,0.898774266242981,0.898774266242981,0.0,113.19985961914062,99.0,59561.76171875,0.0,2147.66162109375,1.0,279.3638000488281,283.28515625,297.40447998046875,301.1228942871094,293.1499938964844,293.1499938964844,279.45001220703125,36326.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750333786010742,1.0,0.0,0.0,3.58367133140564,3.5836949348449707,8.569385272494401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8752.7685546875,0.0,1463.021240234375,1895.4371337890625,0.0,3170.019775390625,0.8926726579666138,1.0,0.0,3.0,1.0,0.0
17836560,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.5182015895843506,0.4404866099357605,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9684765934944152,0.4370887875556946,0.4138760566711426,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9395618438720704,0.4009389877319336,0.2809399664402008,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9009913206100464,0.3584773540496826,0.340381771326065,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7740631103515625,0.2251887619495391,1.0202696323394775,284.99853515625,284.95001220703125,299.0563049316406,294.4540710449219,297.9002380371094,297.259765625,284.9962158203125,1.0,0.5465033054351807,0.4779235422611236,0.4779235422611236,1.0,1.0,-2.996910095214844,1.0655587911605835,1.9313514232635496,0.390289694070816,0.9356157183647156,0.9356157183647156,0.0,116.19275665283205,102.0,59031.203125,0.0,2125.669921875,1.0,279.4487609863281,283.3009338378906,297.4169616699219,301.1855163574219,293.1499938964844,293.1499938964844,279.1499938964844,33674.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870976984500885,1.0,0.0,0.0,3.6637990474700928,3.663822889328003,8.956876627053134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9466.421875,0.0,1531.1068115234375,1895.4371337890625,0.0,3131.975341796875,0.906980276107788,1.0,0.0,3.0,1.0,0.0
17836620,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.5220147967338562,0.4308205246925354,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9763176441192628,0.4384453594684601,0.4151664972305298,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9478570818901062,0.4013458490371704,0.2812413275241852,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9085913896560668,0.3590810894966125,0.3409411013126373,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7800626754760742,0.2253621369600296,1.020824670791626,284.8979187011719,284.95001220703125,299.0635681152344,294.46368408203125,297.908447265625,297.27008056640625,284.8838195800781,1.0,0.5439261198043823,0.4772788286209106,0.4772788286209106,1.0,1.0,-2.9885263442993164,1.0608618259429932,1.9276645183563232,0.3873815536499023,0.8740780353546143,0.8740780353546143,0.0,113.36212921142578,102.0,59677.5703125,0.0,2096.745849609375,1.0,279.2646484375,283.1812438964844,297.4932861328125,301.4791259765625,293.1499938964844,293.1499938964844,279.1499938964844,35946.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773254156112671,1.0,0.0,0.0,3.670804262161255,3.670828342437744,8.991160029836465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9310.05859375,0.0,1556.036865234375,1895.4371337890625,0.0,3191.510986328125,0.9079760909080504,1.0,0.0,3.0,1.0,0.0
17836680,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9990000128746032,0.5254228711128235,0.4244324266910553,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9814199209213256,0.4394198060035705,0.4161608815193176,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9531518220901488,0.401329755783081,0.2813011705875397,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9139829874038696,0.3593568205833435,0.3412621021270752,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.784031093120575,0.2253261804580688,1.0207446813583374,284.8558044433594,284.95001220703125,299.0708923339844,294.4732971191406,297.91522216796875,297.2780456542969,284.859619140625,1.0,0.5420322418212891,0.4766341149806976,0.4766341149806976,1.0,1.0,-2.9824016094207764,1.0570579767227173,1.9253437519073489,0.3850380182266235,0.8150154948234558,0.8150154948234558,0.0,111.50691986083984,122.0,58807.21875,0.0,2076.7900390625,1.0,279.1835021972656,283.1536560058594,297.49432373046875,301.4007263183594,293.1499938964844,293.1499938964844,279.45001220703125,42659.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795759677886963,1.0,0.0,0.0,3.5300521850585938,3.530076026916504,8.314871138281887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8480.0205078125,0.0,1451.9595947265625,1895.4371337890625,0.0,3212.6064453125,0.878268837928772,1.0,0.0,3.0,1.0,0.0
17836740,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.5287067890167236,0.4256409406661987,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9813435673713684,0.4407744109630584,0.417235255241394,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9523040652275084,0.401715338230133,0.2814129590988159,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9133931994438172,0.3599384427070617,0.3416498899459839,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7833373546600342,0.2254942506551742,1.0210046768188477,284.9884948730469,284.95001220703125,299.0782165527344,294.48291015625,297.9244689941406,297.2893981933594,285.0001525878906,1.0,0.5432584285736084,0.4759894013404846,0.4759894013404846,1.0,1.0,-2.986030101776123,1.0571974515914917,1.928832650184632,0.3841490149497986,0.8926988244056702,0.8926988244056702,0.0,111.94212341308594,122.0,58349.31640625,0.0,2085.254150390625,1.0,279.3623352050781,283.2992553710937,297.4288024902344,301.08770751953125,293.1499938964844,293.1499938964844,279.45001220703125,36392.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702850937843323,1.0,0.0,0.0,3.516049861907959,3.5160725116729736,8.249038501162431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8660.005859375,0.0,1392.013427734375,1895.4371337890625,0.0,3125.48486328125,0.8786420822143555,1.0,0.0,3.0,1.0,0.0
17836800,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.531084418296814,0.4312422573566437,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.978596806526184,0.4424788951873779,0.4187633395195007,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.948315441608429,0.4024827480316162,0.2818830013275146,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9097135663032532,0.3608213663101196,0.342423677444458,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7802631855010986,0.225879430770874,1.0225951671600342,285.0348205566406,284.95001220703125,299.0855712890625,294.4924621582031,297.9327392578125,297.2989501953125,285.0326843261719,1.0,0.5462642908096313,0.475344717502594,0.475344717502594,1.0,1.0,-2.997992515563965,1.0606566667556765,1.9373358488082888,0.3848776817321777,0.948728084564209,0.948728084564209,0.0,113.8310546875,140.0,58672.33203125,0.0,2115.54541015625,1.0,279.4494323730469,283.33465576171875,297.4460144042969,301.16656494140625,293.1499938964844,293.1499938964844,279.1499938964844,32244.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865430474281311,1.0,0.0,0.0,3.6137900352478014,3.613812923431397,8.714031309864367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9430.0625,0.0,1465.4356689453125,1895.4371337890625,0.0,3079.943603515625,0.8964377045631409,1.0,0.0,3.0,1.0,0.0
