time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9990000128746032,0.5316384434700012,0.440210223197937,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9735421538352966,0.4439226686954498,0.4203616082668304,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9416624903678894,0.4029725193977356,0.2824104726314544,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9038158059120178,0.3614979386329651,0.3432734608650207,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7753297686576843,0.2261427938938141,1.024565577507019,284.9354858398437,284.95001220703125,299.0929870605469,294.50201416015625,297.9340515136719,297.29705810546875,284.9224853515625,1.0,0.5504837036132812,0.4750194847583771,0.4750194847583771,1.0,1.0,-3.014711856842041,1.0666253566741943,1.948086500167847,0.3871439397335052,0.8995047807693481,0.8995047807693481,0.0,116.80854034423828,140.0,59891.95703125,0.0,2159.979248046875,1.0,279.2662658691406,283.2098388671875,297.535888671875,301.5082702636719,293.1499938964844,293.1499938964844,279.1499938964844,34140.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729020953178406,1.0,0.0,0.0,3.658862590789795,3.658886432647705,8.932756259127927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9347.9267578125,0.0,1529.1051025390625,1895.4371337890625,0.0,3150.03173828125,0.9045463800430298,1.0,0.0,3.0,1.0,0.0
17836920,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.5301295518875122,0.4530177414417267,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9654126763343812,0.4449580311775207,0.4216180145740509,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9316314458847046,0.4030159711837768,0.28266242146492,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8954584002494812,0.3618241250514984,0.3438461124897003,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7681658267974854,0.2261547893285751,1.0257281064987185,284.90142822265625,284.95001220703125,299.1004333496094,294.511474609375,297.9271850585937,297.2821960449219,284.9058837890625,1.0,0.5557389855384827,0.4746942520141601,0.4746942520141601,1.0,1.0,-3.0340025424957275,1.073651671409607,1.9603508710861208,0.3899078369140625,0.8598470091819763,0.8598470091819763,0.0,120.9675750732422,158.0,59992.9140625,0.0,2215.561767578125,1.0,279.1837463378906,283.1822814941406,297.5473327636719,301.47998046875,293.1499938964844,293.1499938964844,279.45001220703125,38556.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771966099739075,1.0,0.0,0.0,3.579549789428711,3.579573631286621,8.549685048819811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8623.80078125,0.0,1474.9552001953125,1895.4371337890625,0.0,3190.302978515625,0.8899405598640442,1.0,0.0,3.0,1.0,0.0
17836980,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.5275691151618958,0.4683030545711517,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9552953839302064,0.4462542235851288,0.4228493273258209,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9199675917625428,0.4033349156379699,0.2828875184059143,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8858033418655396,0.3623508512973785,0.3443877100944519,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7599859237670898,0.2262604683637619,1.02669358253479,285.01202392578125,284.95001220703125,299.10791015625,294.5208740234375,297.9198303222656,297.2663879394531,285.0252380371094,1.0,0.5618404150009155,0.4743690192699432,0.4743690192699432,1.0,1.0,-3.0559334754943848,1.081720948219299,1.974212408065796,0.3930831253528595,0.9316584467887878,0.9316584467887878,0.0,126.0187759399414,158.0,59755.9921875,0.0,2281.2431640625,1.0,279.3641662597656,283.3031616210937,297.49151611328125,301.2214050292969,293.1499938964844,293.1499938964844,279.45001220703125,34827.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709228038787842,1.0,0.0,0.0,3.597787380218506,3.597810745239258,8.637027235636197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8827.43359375,0.0,1467.20263671875,1895.4371337890625,0.0,3131.467041015625,0.8952337503433228,1.0,0.0,3.0,1.0,0.0
17837040,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9899352788925172,0.5247843265533447,0.4736061096191406,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9384226202964784,0.447877824306488,0.424538105726242,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9031696319580078,0.4040156602859497,0.2834708988666534,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8711667060852051,0.3631475567817688,0.3453218340873718,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7478835582733154,0.2265272140502929,1.02894926071167,285.0682373046875,284.95001220703125,299.115478515625,294.5302124023437,297.9159240722656,297.2562561035156,285.06622314453125,1.0,0.5680434703826904,0.4740437865257263,0.4740437865257263,1.0,1.0,-3.068398714065552,1.0859752893447876,1.982423424720764,0.3948250114917755,1.0,1.0,0.0,133.62940979003906,176.0,60293.50390625,0.0,2344.14404296875,1.0,279.449951171875,283.3471984863281,297.5097961425781,301.3241577148437,293.1499938964844,293.1499938964844,279.1499938964844,31121.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687728643417358,1.0,0.0,0.0,3.701470136642456,3.701493740081787,9.142012231677654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9654.916015625,0.0,1554.1724853515625,1895.4371337890625,0.0,3111.29931640625,0.916480541229248,1.0,0.0,3.0,1.0,0.0
17837100,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9724957942962646,0.5226341485977173,0.47178915143013,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9194029569625854,0.4491671621799469,0.4262798428535461,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8863897919654846,0.4043482542037964,0.2841015756130218,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8557114005088806,0.3636724650859833,0.3463122844696045,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7352471947669983,0.2266301661729812,1.0314843654632568,284.9455261230469,284.95001220703125,299.12310791015625,294.5394287109375,297.91436767578125,297.2500915527344,284.9300842285156,1.0,0.5740261673927307,0.473718523979187,0.473718523979187,1.0,1.0,-3.0738236904144287,1.0874079465866089,1.9864156246185305,0.3954167664051056,0.9466238021850586,0.9466238021850586,0.0,142.55197143554688,176.0,61530.15234375,0.0,2400.540283203125,1.0,279.2603454589844,283.1981811523437,297.59393310546875,301.6752624511719,293.1499938964844,293.1499938964844,279.1499938964844,33056.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780739903450012,1.0,0.0,0.0,3.7667315006256095,3.766756057739258,9.467222525927356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9562.7734375,0.0,1644.232177734375,1895.4371337890625,0.0,3198.5283203125,0.9283726811408995,1.0,0.0,3.0,1.0,0.0
17837160,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9535676836967468,0.5206000208854675,0.4702246785163879,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9022070169448853,0.4499458074569702,0.4275760054588318,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8704992532730103,0.4041309058666229,0.2843804955482483,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8414160013198853,0.3637594282627105,0.3469339311122894,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7233336567878723,0.2264266610145568,1.0329076051712036,284.88336181640625,284.95001220703125,299.1307983398437,294.5485534667969,297.9108581542969,297.2420959472656,284.8852233886719,1.0,0.5798600912094116,0.4727886617183685,0.4727886617183685,1.0,1.0,-3.076300621032715,1.0864684581756592,1.989832162857056,0.3940449059009552,0.8872327208518982,0.8872327208518982,0.0,151.92320251464844,194.0,61483.4140625,0.0,2454.34228515625,1.0,279.1809387207031,283.14794921875,297.5970153808594,301.6339416503906,293.1499938964844,293.1499938964844,279.45001220703125,37698.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831720352172852,1.0,0.0,0.0,3.7027087211608887,3.7027337551116943,9.148131994152208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8792.046875,0.0,1605.495849609375,1895.4371337890625,0.0,3246.300048828125,0.9170488715171814,1.0,0.0,3.0,1.0,0.0
17837220,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9353485703468324,0.5195407271385193,0.4691505432128906,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8879826068878174,0.4509425461292267,0.4287409782409668,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8566354513168335,0.4041420519351959,0.2845517098903656,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.828990638256073,0.3640056550502777,0.3474272489547729,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7122483253479004,0.226291224360466,1.033790111541748,284.98291015625,284.95001220703125,299.1385803222656,294.5575561523437,297.9098205566406,297.2380065917969,284.9953918457031,1.0,0.5855959057807922,0.4718587696552276,0.4718587696552276,1.0,1.0,-3.078265905380249,1.085244059562683,1.993021965026856,0.3923737406730652,0.9423824548721312,0.9423824548721312,0.0,161.2768096923828,194.0,60717.421875,0.0,2507.1748046875,1.0,279.36883544921875,283.2670593261719,297.5318908691406,301.3414001464844,293.1499938964844,293.1499938964844,279.45001220703125,35664.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768307566642761,1.0,0.0,0.0,3.694968223571777,3.6949925422668457,9.109922984862352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8951.0576171875,0.0,1581.2352294921875,1895.4371337890625,0.0,3186.873291015625,0.9170798063278198,1.0,0.0,3.0,1.0,0.0
17837280,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9201655387878418,0.5194603204727173,0.4690362811088562,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8764491081237793,0.4523472487926483,0.4302461147308349,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8455599546432495,0.4045975506305694,0.284993976354599,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8188050985336304,0.3645931780338287,0.3481894433498382,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7023179531097412,0.2263755798339843,1.035374641418457,285.029541015625,284.95001220703125,299.1464538574219,294.5664367675781,297.9119567871094,297.2386779785156,285.028076171875,1.0,0.5914201140403748,0.4709288775920868,0.4709288775920868,1.0,1.0,-3.083284378051758,1.0852264165878296,1.998057961463928,0.3911727368831634,0.997346580028534,0.997346580028534,0.0,170.15057373046875,197.0,60907.66796875,0.0,2563.408203125,1.0,279.4511108398437,283.304443359375,297.5420837402344,301.4163818359375,293.1499938964844,293.1499938964844,279.1499938964844,32598.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738918900489807,1.0,0.0,0.0,3.780171871185303,3.78019642829895,9.53490484789654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9749.5634765625,0.0,1656.5133056640625,1895.4371337890625,0.0,3159.315185546875,0.9336023330688475,1.0,0.0,3.0,1.0,0.0
17837340,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.910634219646454,0.5190842747688293,0.4691172242164612,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8693517446517944,0.453514963388443,0.431728333234787,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8386273384094238,0.404813289642334,0.2854318618774414,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8121891617774963,0.3649978935718536,0.3489258289337158,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.6958174705505371,0.2263552546501159,1.0367549657821655,284.9206237792969,284.95001220703125,299.1544189453125,294.5751647949219,297.9128112792969,297.2374267578125,284.9065246582031,1.0,0.5954287052154541,0.4699989855289459,0.4699989855289459,1.0,1.0,-3.088240385055542,1.0851593017578125,2.003081083297729,0.3900738656520843,0.9396292567253112,0.9396292567253112,0.0,176.47511291503906,197.0,62014.9296875,0.0,2606.259521484375,1.0,279.25830078125,283.1697082519531,297.6195678710937,301.7417297363281,293.1499938964844,293.1499938964844,279.1499938964844,34320.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818517923355103,1.0,0.0,0.0,3.819869041442871,3.819894313812256,9.736215815792093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9623.7900390625,0.0,1717.3408203125,1895.4371337890625,0.0,3233.932373046875,0.9409995675086976,1.0,0.0,3.0,1.0,0.0
17837400,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9028578996658324,0.5180379152297974,0.4686161279678345,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.863458514213562,0.4542329609394073,0.4327840507030487,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8327606916427612,0.4045507609844208,0.2855406105518341,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8063629269599915,0.365023523569107,0.3493075966835022,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6902434229850769,0.2260789722204208,1.0370053052902222,284.86651611328125,284.95001220703125,299.1624755859375,294.583740234375,297.9108581542969,297.2319641113281,284.8690185546875,1.0,0.5986289381980896,0.4690691232681274,0.4690691232681274,1.0,1.0,-3.089805603027344,1.0837368965148926,2.006068706512451,0.3883969783782959,0.8785061240196228,0.8785061240196228,0.0,181.87649536132807,200.0,61782.328125,0.0,2637.767578125,1.0,279.1805725097656,283.126953125,297.6202392578125,301.68487548828125,293.1499938964844,293.1499938964844,279.45001220703125,39209.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856680393218994,1.0,0.0,0.0,3.7372477054595934,3.737273216247559,9.319595619672328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8820.3056640625,0.0,1657.0074462890625,1895.4371337890625,0.0,3269.67333984375,0.9245982766151428,1.0,0.0,3.0,1.0,0.0
17837460,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8968303203582764,0.5175734758377075,0.4680586159229278,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8588789105415344,0.455244243144989,0.4337367117404938,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8280599117279053,0.4045950472354889,0.285567045211792,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8015494346618652,0.3652756214141845,0.34958416223526,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6857054829597473,0.2259311378002166,1.0367907285690308,284.98095703125,284.95001220703125,299.1706237792969,294.5921325683594,297.9112243652344,297.2294006347656,284.9931945800781,1.0,0.6012047529220581,0.4684638082981109,0.4684638082981109,1.0,1.0,-3.090383529663086,1.0825954675674438,2.0077879428863525,0.3870823681354522,0.9412166476249696,0.9412166476249696,0.0,186.3519592285156,200.0,60968.8984375,0.0,2662.49951171875,1.0,279.36981201171875,283.260498046875,297.5557556152344,301.3818054199219,293.1499938964844,293.1499938964844,279.45001220703125,36246.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782946467399597,1.0,0.0,0.0,3.718028068542481,3.718052864074707,9.223985557582636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8986.79296875,0.0,1612.0565185546875,1895.4371337890625,0.0,3200.5966796875,0.9228515028953552,1.0,0.0,3.0,1.0,0.0
17837520,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8930191397666931,0.5178229808807373,0.4681507349014282,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.856190025806427,0.4566830098628998,0.4350510835647583,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.825107753276825,0.4051011204719543,0.2858806848526001,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7985366582870483,0.3658904731273651,0.3501476347446441,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.6827728748321533,0.2260353118181228,1.0373696088790894,285.0276794433594,284.95001220703125,299.17889404296875,294.6003723144531,297.91455078125,297.23114013671875,285.0262145996094,1.0,0.6034906506538391,0.4678584933280945,0.4678584933280945,1.0,1.0,-3.093818664550781,1.0826281309127808,2.011190414428711,0.3862577378749847,0.9956169724464417,0.9956169724464417,0.0,189.64784240722656,203.0,61106.08984375,0.0,2686.627685546875,1.0,279.45135498046875,283.2985534667969,297.56817626953125,301.4559936523437,293.1499938964844,293.1499938964844,279.1499938964844,32979.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747207522392273,1.0,0.0,0.0,3.798275232315064,3.798300266265869,9.626450037103496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9783.224609375,0.0,1680.954833984375,1895.4371337890625,0.0,3167.088134765625,0.9379121661186218,1.0,0.0,3.0,1.0,0.0
17837580,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.890021026134491,0.5176202654838562,0.4683210253715515,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8542354702949524,0.4578814208507538,0.4364251792430877,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8228323459625244,0.4053637385368347,0.2862500846385956,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7962434887886047,0.366325169801712,0.3507725298404693,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.6805070042610168,0.2260498255491256,1.0382169485092163,284.9203186035156,284.95001220703125,299.18731689453125,294.6083984375,297.9165954589844,297.2308959960937,284.906494140625,1.0,0.6055458188056946,0.4672532081604004,0.4672532081604004,1.0,1.0,-3.0978927612304688,1.082897663116455,2.0149950981140137,0.3856370747089386,0.938585877418518,0.938585877418518,0.0,192.4242553710937,203.0,62184.265625,0.0,2709.314697265625,1.0,279.2575988769531,283.1658020019531,297.6470947265625,301.78057861328125,293.1499938964844,293.1499938964844,279.1499938964844,34624.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822256326675415,1.0,0.0,0.0,3.8328843116760254,3.832909822463989,9.80267714112415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9649.6181640625,0.0,1735.50634765625,1895.4371337890625,0.0,3237.4345703125,0.9441315531730652,1.0,0.0,3.0,1.0,0.0
17837640,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8864235877990723,0.5166662335395813,0.4678433537483215,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8518686294555664,0.4586240649223327,0.4374077618122101,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8201187252998352,0.4051415920257568,0.2863161861896515,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7935372591018677,0.3663783371448517,0.3510826230049133,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6778906583786011,0.2258122116327285,1.0381646156311035,284.86834716796875,284.95001220703125,299.1958312988281,294.6162109375,297.915771484375,297.2263488769531,284.8709411621094,1.0,0.6072577238082886,0.4666478931903839,0.4666478931903839,1.0,1.0,-3.0988962650299072,1.0819474458694458,2.016948938369751,0.3845328092575073,0.8791942000389099,0.8791942000389099,0.0,195.3011932373047,206.0,61932.10546875,0.0,2726.507080078125,1.0,279.18035888671875,283.1250915527344,297.6486511230469,301.7229919433594,293.1499938964844,293.1499938964844,279.45001220703125,39400.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857201933860779,1.0,0.0,0.0,3.747756004333496,3.74778151512146,9.372078011438134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8841.36328125,0.0,1670.794921875,1895.4371337890625,0.0,3270.161376953125,0.9270590543746948,1.0,0.0,3.0,1.0,0.0
17837700,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8831434845924377,0.5162428617477417,0.4672749936580658,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8497887849807739,0.45965775847435,0.4383085370063782,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8176352977752686,0.4052184224128723,0.2863135039806366,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7910937070846558,0.366654485464096,0.3513096272945404,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6754917502403259,0.2257015258073806,1.0377696752548218,284.9835510253906,284.95001220703125,299.2044677734375,294.6238098144531,297.9167785644531,297.2244567871094,284.9956970214844,1.0,0.6087266802787781,0.4660426080226898,0.4660426080226898,1.0,1.0,-3.0990869998931885,1.080684781074524,2.018402338027954,0.3831679224967956,0.9431881904602052,0.9431881904602052,0.0,197.8834686279297,206.0,61110.2421875,0.0,2740.548828125,1.0,279.3702087402344,283.2593688964844,297.5849914550781,301.419921875,293.1499938964844,293.1499938964844,279.45001220703125,36307.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781848549842834,1.0,0.0,0.0,3.728286027908325,3.728310823440552,9.274953640669992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9009.8818359375,0.0,1624.3690185546875,1895.4371337890625,0.0,3199.5673828125,0.9252058863639832,1.0,0.0,3.0,1.0,0.0
17837760,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8812153935432434,0.5164765119552612,0.467322826385498,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8488013744354248,0.4611018300056457,0.4395798742771148,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8162095546722412,0.4057341814041137,0.2866002023220062,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7897308468818665,0.3672769367694855,0.3518322110176086,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.674044668674469,0.2258314490318298,1.0382269620895386,285.0287170410156,284.95001220703125,299.2132873535156,294.63116455078125,297.9205017089844,297.22662353515625,285.0274658203125,1.0,0.6101863980293274,0.4654420614242553,0.4654420614242553,1.0,1.0,-3.102189540863037,1.0805766582489014,2.021612882614136,0.3822721540927887,0.9964894652366638,0.9964894652366638,0.0,199.7757263183593,194.0,61234.140625,0.0,2756.735107421875,1.0,279.4520874023437,283.2963562011719,297.5975952148437,301.4947204589844,293.1499938964844,293.1499938964844,279.1499938964844,33142.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745763897895813,1.0,0.0,0.0,3.808676242828369,3.808701276779175,9.679242793936282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9808.3759765625,0.0,1694.663818359375,1895.4371337890625,0.0,3165.734375,0.94010329246521,1.0,0.0,3.0,1.0,0.0
17837820,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8822969794273376,0.5162635445594788,0.4673497378826141,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8505408763885498,0.462309330701828,0.4408211410045624,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8173739910125732,0.4060120284557342,0.2868749797344208,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7910712957382202,0.3677227795124054,0.3523257374763489,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.6749563813209534,0.2258735597133636,1.0385247468948364,284.9218139648437,284.95001220703125,299.22222900390625,294.6382751464844,297.9229431152344,297.2268371582031,284.9078674316406,1.0,0.6097735166549683,0.4648415148258209,0.4648415148258209,1.0,1.0,-3.105001926422119,1.080337405204773,2.0246644020080566,0.3814588785171509,0.9403517842292786,0.9403517842292786,0.0,198.92686462402344,194.0,62302.7890625,0.0,2757.84130859375,1.0,279.2572326660156,283.163818359375,297.6761169433594,301.8185729980469,293.1499938964844,293.1499938964844,279.1499938964844,34684.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820300102233887,1.0,0.0,0.0,3.841871500015259,3.8418972492218018,9.848700983638992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9671.2431640625,0.0,1746.9326171875,1895.4371337890625,0.0,3235.601806640625,0.9462103843688964,1.0,0.0,3.0,1.0,0.0
17837880,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8839457035064697,0.5152971744537354,0.4666862189769745,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8529410362243652,0.4630579948425293,0.4416251480579376,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8190972805023193,0.4058059155941009,0.2868151068687439,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7930492162704468,0.3677880764007568,0.35246142745018,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6764193177223206,0.2256679385900497,1.0377267599105835,284.8682556152344,284.95001220703125,299.2313232421875,294.6451416015625,297.922607421875,297.2228088378906,284.8706359863281,1.0,0.6085151433944702,0.4642409682273865,0.4642409682273865,1.0,1.0,-3.1043105125427246,1.0787158012390137,2.025594711303711,0.3800781369209289,0.8801462054252625,0.8801462054252625,0.0,197.04258728027344,182.0,62023.86328125,0.0,2746.486572265625,1.0,279.1802062988281,283.1219177246094,297.6768798828125,301.7587890625,293.1499938964844,293.1499938964844,279.45001220703125,39454.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854588866233826,1.0,0.0,0.0,3.7563397884368896,3.7563655376434326,9.415058457307168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8856.6044921875,0.0,1681.3297119140625,1895.4371337890625,0.0,3267.71484375,0.9289730191230774,1.0,0.0,3.0,1.0,0.0
17837940,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8866404891014099,0.5148652791976929,0.465906411409378,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.856322705745697,0.4641066789627075,0.4423226714134216,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8216838836669922,0.4059059619903564,0.2866687774658203,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7959559559822083,0.3680839836597442,0.3524905741214752,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.6786709427833557,0.2255974411964416,1.036483883857727,284.9828491210937,284.95001220703125,299.2405700683594,294.6517028808594,297.924072265625,297.2214660644531,284.994873046875,1.0,0.6066058874130249,0.463640421628952,0.463640421628952,1.0,1.0,-3.1025731563568115,1.0766927003860474,2.0258803367614746,0.3784008324146271,0.9435662031173706,0.9435662031173706,0.0,194.1634826660156,182.0,61162.6640625,0.0,2727.806396484375,1.0,279.3705139160156,283.25634765625,297.6121826171875,301.4524230957031,293.1499938964844,293.1499938964844,279.45001220703125,36394.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778541088104248,1.0,0.0,0.0,3.734804153442383,3.734829187393189,9.30741236970789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9022.2587890625,0.0,1632.603759765625,1895.4371337890625,0.0,3196.46728515625,0.92671138048172,1.0,0.0,3.0,1.0,0.0
17838000,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8914170265197754,0.515113115310669,0.4657391905784607,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8615283966064453,0.4655871987342834,0.4433875381946563,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8259215354919434,0.4064650237560272,0.286808043718338,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8005942702293396,0.3687443435192108,0.3528087735176086,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6824482679367065,0.2257834523916244,1.0360535383224487,285.0274658203125,284.95001220703125,299.25,294.65802001953125,297.9283142089844,297.2242431640625,285.02606201171875,1.0,0.6043875813484192,0.4630398750305176,0.4630398750305176,1.0,1.0,-3.103678703308105,1.0757843255996704,2.027894258499145,0.3771685659885406,0.996817708015442,0.996817708015442,0.0,190.0614471435547,170.0,61255.01171875,0.0,2708.2890625,1.0,279.4515380859375,283.2932434082031,297.6238708496094,301.52423095703125,293.1499938964844,293.1499938964844,279.1499938964844,33165.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874152421951294,1.0,0.0,0.0,3.8126680850982666,3.812693119049072,9.699542715679854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9817.248046875,0.0,1699.6336669921875,1895.4371337890625,0.0,3161.75830078125,0.9411823749542236,1.0,0.0,3.0,1.0,0.0
17838060,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8971554040908813,0.5149010419845581,0.4656289219856262,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8676941990852356,0.4668237268924713,0.4445099830627441,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8309634327888489,0.4067805707454681,0.287000447511673,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8060901165008545,0.3692255020141601,0.3531876802444458,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.6870275735855103,0.2258852273225784,1.0359063148498535,284.9195861816406,284.95001220703125,299.259521484375,294.6641540527344,297.93133544921875,297.2250366210937,284.9057006835937,1.0,0.601923406124115,0.4624704420566559,0.4624704420566559,1.0,1.0,-3.105408906936645,1.0751723051071167,2.03023648262024,0.3762129247188568,0.939373791217804,0.939373791217804,0.0,185.4136505126953,170.0,62296.09375,0.0,2687.08740234375,1.0,279.25701904296875,283.160400390625,297.7010192871094,301.84478759765625,293.1499938964844,293.1499938964844,279.1499938964844,34775.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814846277236938,1.0,0.0,0.0,3.8444557189941406,3.844481468200684,9.861954595180578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9675.6123046875,0.0,1750.8099365234375,1895.4371337890625,0.0,3230.49267578125,0.9468348622322084,1.0,0.0,3.0,1.0,0.0
17838120,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9024582505226136,0.5139394998550415,0.4648688733577728,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8736665844917297,0.4675986170768738,0.4452349543571472,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8357415795326233,0.4066114127635956,0.2868892848491668,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8111932873725891,0.3693252503871918,0.3532515466213226,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6913974285125732,0.2257391512393951,1.0348795652389526,284.86639404296875,284.95001220703125,299.26904296875,294.6702880859375,297.9315185546875,297.2216186523437,284.8688049316406,1.0,0.5991030335426331,0.4619010388851166,0.4619010388851166,1.0,1.0,-3.1040825843811035,1.0733611583709717,2.030721426010132,0.3748002648353576,0.878756582736969,0.878756582736969,0.0,180.85202026367188,158.0,61995.40234375,0.0,2660.32177734375,1.0,279.1801452636719,283.11895751953125,297.70086669921875,301.7826538085937,293.1499938964844,293.1499938964844,279.45001220703125,39597.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847840428352356,1.0,0.0,0.0,3.757036924362183,3.7570624351501465,9.418553190698732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8857.3349609375,0.0,1683.248291015625,1895.4371337890625,0.0,3261.396484375,0.9291079640388488,1.0,0.0,3.0,1.0,0.0
17838180,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9085127711296082,0.5135124325752258,0.4640195369720459,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8802481293678284,0.4686766266822815,0.4458803534507751,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8410253524780273,0.4067481160163879,0.2867109477519989,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8165919184684753,0.3696556985378265,0.3532351851463318,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.6961833238601685,0.2257255911827087,1.033528208732605,284.9822998046875,284.95001220703125,299.278564453125,294.6764221191406,297.9333801269531,297.22076416015625,284.9942932128906,1.0,0.5960279107093811,0.4613316059112549,0.4613316059112549,1.0,1.0,-3.1019747257232666,1.0712532997131348,2.030721426010132,0.3731411397457123,0.942699670791626,0.942699670791626,0.0,175.9867706298828,158.0,61128.66015625,0.0,2630.457275390625,1.0,279.3704833984375,283.2547912597656,297.6357116699219,301.4744567871094,293.1499938964844,293.1499938964844,279.45001220703125,36453.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770579695701599,1.0,0.0,0.0,3.734209060668945,3.734234094619751,9.304446848545922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9023.35546875,0.0,1632.3609619140625,1895.4371337890625,0.0,3189.003173828125,0.92664235830307,1.0,0.0,3.0,1.0,0.0
17838240,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9170710444450378,0.5137556195259094,0.4637977480888366,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8886361718177795,0.4701845645904541,0.4469146132469177,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8479727506637573,0.4073383808135986,0.2868312895298004,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8233509659767151,0.3703465759754181,0.3535264730453491,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7023811936378479,0.2259630113840103,1.0330662727355957,285.0267944335937,284.95001220703125,299.2881164550781,294.6825561523437,297.9378967285156,297.2239074707031,285.0254211425781,1.0,0.592938244342804,0.4607622027397156,0.4607622027397156,1.0,1.0,-3.1028847694396973,1.0703251361846924,2.032559871673584,0.371955007314682,0.9956506490707396,0.9956506490707396,0.0,170.40875244140625,146.0,61218.328125,0.0,2602.71484375,1.0,279.4515380859375,283.29168701171875,297.6474304199219,301.5458679199219,293.1499938964844,293.1499938964844,279.1499938964844,33203.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732656240463257,1.0,0.0,0.0,3.811880826950073,3.811905860900879,9.695537528386922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9818.0966796875,0.0,1698.9876708984375,1895.4371337890625,0.0,3153.441650390625,0.941012978553772,1.0,0.0,3.0,1.0,0.0
17838300,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9268763661384584,0.5135350823402405,0.4636403024196625,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8979098796844482,0.4714411497116089,0.4480163156986236,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.855801522731781,0.4076796472072601,0.2870115935802459,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8307539224624634,0.3708528578281402,0.3538884818553924,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7092427611351013,0.2261110097169876,1.032933473587036,284.9193725585937,284.95001220703125,299.29766845703125,294.6886291503906,297.94110107421875,297.2250366210937,284.905517578125,1.0,0.589820146560669,0.4601927995681762,0.4601927995681762,1.0,1.0,-3.104515552520752,1.0696649551391602,2.034850597381592,0.3709936141967773,0.9383550882339478,0.9383550882339478,0.0,164.66903686523438,146.0,62255.9921875,0.0,2575.484130859375,1.0,279.2570495605469,283.1593017578125,297.7247314453125,301.86627197265625,293.1499938964844,293.1499938964844,279.1499938964844,34808.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880533754825592,1.0,0.0,0.0,3.843088626861572,3.8431143760681152,9.854942391029908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9676.068359375,0.0,1749.4029541015625,1895.4371337890625,0.0,3221.58251953125,0.9465424418449402,1.0,0.0,3.0,1.0,0.0
17838360,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9359956979751588,0.5125842690467834,0.4628532230854034,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9068408012390136,0.472240537405014,0.448730856180191,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8632965683937073,0.4075441062450409,0.2868981063365936,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8377985954284668,0.3709823787212372,0.3539468348026275,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7154365181922913,0.2260124683380127,1.0319663286209106,284.8692932128906,284.95001220703125,299.3072509765625,294.6947021484375,297.94158935546875,297.2220764160156,284.87188720703125,1.0,0.5865060687065125,0.4596551656723022,0.4596551656723022,1.0,1.0,-3.103206157684326,1.0679190158843994,2.0352871417999268,0.3696548342704773,0.8806881904602051,0.8806881904602051,0.0,159.29705810546875,134.0,61992.8828125,0.0,2544.516357421875,1.0,279.1795959472656,283.1211853027344,297.7248840332031,301.8030090332031,293.1499938964844,293.1499938964844,279.45001220703125,39392.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837680220603943,1.0,0.0,0.0,3.7537355422973633,3.753761291503906,9.402008913639292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8860.34765625,0.0,1677.7786865234375,1895.4371337890625,0.0,3251.8818359375,0.92890202999115,1.0,0.0,3.0,1.0,0.0
17838420,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9456045627593994,0.51213538646698,0.4619766473770141,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9170883893966676,0.4733257889747619,0.4493675231933594,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8714264035224915,0.4076943695545196,0.2867189943790436,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8454127907752991,0.3713267147541046,0.3539277911186218,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7217158079147339,0.2260336130857467,1.0306899547576904,284.9815673828125,284.95001220703125,299.3168334960937,294.70074462890625,297.943603515625,297.2214050292969,284.9937438964844,1.0,0.5830547213554382,0.4591175615787506,0.4591175615787506,1.0,1.0,-3.101141452789306,1.0658925771713257,2.0352487564086914,0.3680777549743652,0.9423538446426392,0.9423538446426392,0.0,153.8412322998047,134.0,61091.3828125,0.0,2511.696044921875,1.0,279.37042236328125,283.2533264160156,297.6599426269531,301.4965515136719,293.1499938964844,293.1499938964844,279.45001220703125,36452.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760417103767395,1.0,0.0,0.0,3.7329723834991455,3.732997179031372,9.298284453507222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9023.515625,0.0,1630.919677734375,1895.4371337890625,0.0,3179.474853515625,0.9263172149658204,1.0,0.0,3.0,1.0,0.0
17838480,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9573633670806884,0.5123531818389893,0.4617151021957397,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9302233457565308,0.4748412668704986,0.4503904581069946,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8817527294158936,0.4082952737808227,0.2868340611457824,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8550497889518738,0.3720289170742035,0.3542127311229706,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.729354739189148,0.2263004779815673,1.03028666973114,285.0272521972656,284.95001220703125,299.326416015625,294.706787109375,297.9482421875,297.224609375,285.0257568359375,1.0,0.5796734094619751,0.4585799276828766,0.4585799276828766,1.0,1.0,-3.102046489715576,1.0650243759155271,2.037022113800049,0.3669516742229461,0.9961399435997008,0.9961399435997008,0.0,147.83094787597656,122.0,61186.19140625,0.0,2481.628662109375,1.0,279.4515075683594,283.291015625,297.6716003417969,301.5679931640625,293.1499938964844,293.1499938964844,279.1499938964844,33160.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722460269927979,1.0,0.0,0.0,3.8107306957244873,3.810755968093872,9.689688340586144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9820.15625,0.0,1697.269287109375,1895.4371337890625,0.0,3143.878662109375,0.9407809972763062,1.0,0.0,3.0,1.0,0.0
17838540,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9695308804512024,0.5121067762374878,0.4615231156349182,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.944596827030182,0.4760997295379638,0.4514843821525574,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8933226466178894,0.408643901348114,0.2870115041732788,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8659654259681702,0.3725427687168121,0.3545712828636169,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7378271818161011,0.2264741957187652,1.0302177667617798,284.91925048828125,284.95001220703125,299.3360290527344,294.7127685546875,297.9515075683594,297.225830078125,284.9053955078125,1.0,0.576328456401825,0.4580422937870025,0.4580422937870025,1.0,1.0,-3.1036956310272217,1.0644335746765137,2.039262056350708,0.3660449981689453,0.9384769201278688,0.9384769201278688,0.0,141.768798828125,122.0,62225.703125,0.0,2452.6689453125,1.0,279.257080078125,283.1581726074219,297.7489929199219,301.8888244628906,293.1499938964844,293.1499938964844,279.1499938964844,34788.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795369863510132,1.0,0.0,0.0,3.842377185821533,3.842402696609497,9.851293043539044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9677.990234375,0.0,1748.3692626953125,1895.4371337890625,0.0,3212.240966796875,0.9463677406311036,1.0,0.0,3.0,1.0,0.0
17838600,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9800796508789062,0.5111144185066223,0.4606958329677582,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.957834780216217,0.4768837094306946,0.45218226313591,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9044784307479858,0.4085016548633575,0.2868909835815429,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.876696765422821,0.3726672828197479,0.3546212613582611,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7461061477661133,0.2263921648263931,1.0293028354644775,284.8664245605469,284.95001220703125,299.3456420898437,294.7186889648437,297.9519958496094,297.2228698730469,284.8689270019531,1.0,0.5728306174278259,0.4575046896934509,0.4575046896934509,1.0,1.0,-3.102362155914306,1.0626775026321411,2.039684772491455,0.3646828234195709,0.8780471086502075,0.8780471086502075,0.0,136.17384338378906,125.0,61919.921875,0.0,2420.535888671875,1.0,279.1802062988281,283.1172180175781,297.7489013671875,301.8266906738281,293.1499938964844,293.1499938964844,279.45001220703125,39621.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828162550926208,1.0,0.0,0.0,3.7542765140533447,3.7543020248413086,9.4047180709822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8858.962890625,0.0,1680.1795654296875,1895.4371337890625,0.0,3242.967529296875,0.9285054206848145,1.0,0.0,3.0,1.0,0.0
17838660,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9856849312782288,0.5106467008590698,0.4598793685436249,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.965507447719574,0.4779698550701141,0.4529023766517639,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.911443531513214,0.4086588025093078,0.2867788672447204,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8831989169120789,0.3730168044567108,0.354692667722702,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7510669231414795,0.2264326065778732,1.02853524684906,284.9830627441406,284.95001220703125,299.3552551269531,294.724609375,297.9541015625,297.2222595214844,284.9951477050781,1.0,0.5711094737052917,0.4569962322711944,0.4569962322711944,1.0,1.0,-3.1012680530548096,1.0610898733139038,2.040178060531616,0.3632602095603943,0.9426034688949584,0.9426034688949584,0.0,133.03857421875,125.0,61074.03125,0.0,2401.90185546875,1.0,279.370361328125,283.2534484863281,297.6837463378906,301.5190124511719,293.1499938964844,293.1499938964844,279.45001220703125,36432.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875085711479187,1.0,0.0,0.0,3.73196053504944,3.731985569000244,9.293245284425212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9026.9560546875,0.0,1629.5916748046875,1895.4371337890625,0.0,3170.510498046875,0.926147997379303,1.0,0.0,3.0,1.0,0.0
