time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9902527928352356,0.5108269453048706,0.4597317278385162,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9718160033226012,0.4794777929782867,0.4540683627128601,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9176983833312988,0.4092541635036468,0.2870022356510162,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8887957334518433,0.3737138509750366,0.3551234304904938,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7553478479385376,0.2267061024904251,1.028880000114441,285.0288391113281,284.95001220703125,299.3648986816406,294.73046875,297.9587097167969,297.225341796875,285.0275573730469,1.0,0.5701811909675598,0.456487774848938,0.456487774848938,1.0,1.0,-3.1036858558654785,1.060869216918945,2.042816638946533,0.3623952269554138,0.9968520402908324,0.9968520402908324,0.0,130.7507781982422,128.0,61190.984375,0.0,2394.334716796875,1.0,279.4515075683594,283.2911376953125,297.6955871582031,301.5917358398437,293.1499938964844,293.1499938964844,279.1499938964844,33143.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713364005088806,1.0,0.0,0.0,3.81061601638794,3.810641050338745,9.689105127108633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9825.9287109375,0.0,1696.99853515625,1895.4371337890625,0.0,3135.346435546875,0.9407420754432678,1.0,0.0,3.0,1.0,0.0
17838780,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9932005405426024,0.510530948638916,0.459672063589096,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9761946201324464,0.4807143211364746,0.4553292691707611,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9221689105033876,0.4095838367938995,0.2873046696186065,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8927708268165588,0.3742096126079559,0.3556519150733948,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7583824396133423,0.2268719226121902,1.0296669006347656,284.92218017578125,284.95001220703125,299.37457275390625,294.7362670898437,297.96197509765625,297.2263488769531,284.90838623046875,1.0,0.5698645710945129,0.4559793174266815,0.4559793174266815,1.0,1.0,-3.1070778369903564,1.06101393699646,2.0460638999938965,0.3617808818817138,0.9409001469612122,0.9409001469612122,0.0,129.3440704345703,128.0,62263.0859375,0.0,2393.241943359375,1.0,279.2570495605469,283.1589050292969,297.7731018066406,301.9143981933594,293.1499938964844,293.1499938964844,279.1499938964844,34704.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787028193473816,1.0,0.0,0.0,3.843946933746338,3.843972682952881,9.85934434538649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9688.3486328125,0.0,1749.628173828125,1895.4371337890625,0.0,3204.422607421875,0.946700394153595,1.0,0.0,3.0,1.0,0.0
17838840,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9933164715766908,0.5094758868217468,0.4589932560920715,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9773510694503784,0.481458306312561,0.4562064111232757,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.92288076877594,0.4094069898128509,0.2873197793960571,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8935659527778625,0.3743003606796264,0.3558862507343292,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7588643431663513,0.2267653942108154,1.0296708345413208,284.8698425292969,284.95001220703125,299.3842163085937,294.7420349121094,297.9623413085937,297.2231140136719,284.872314453125,1.0,0.5698255300521851,0.455470860004425,0.455470860004425,1.0,1.0,-3.1076276302337646,1.0600509643554688,2.047576665878296,0.3607336282730102,0.8818638920783997,0.8818638920783997,0.0,129.11248779296875,131.0,62011.6640625,0.0,2393.046875,1.0,279.18017578125,283.1176452636719,297.7732238769531,301.85467529296875,293.1499938964844,293.1499938964844,279.45001220703125,39380.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820970058441162,1.0,0.0,0.0,3.759671449661255,3.759697198867798,9.431767580281304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8874.2802734375,0.0,1684.6927490234375,1895.4371337890625,0.0,3236.22998046875,0.9297618865966796,1.0,0.0,3.0,1.0,0.0
17838900,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9923452138900756,0.5089256763458252,0.4582381844520569,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9772355556488036,0.4824885427951813,0.4570139944553375,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9220529198646544,0.4095111489295959,0.2872752547264099,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8930463790893555,0.3745993375778198,0.3560506999492645,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7582588195800781,0.226763367652893,1.0293829441070557,284.984619140625,284.95001220703125,299.3939208984375,294.74774169921875,297.9640197753906,297.2218322753906,284.99676513671875,1.0,0.5700040459632874,0.4549624025821686,0.4549624025821686,1.0,1.0,-3.107484817504883,1.0588295459747314,2.048655271530152,0.3594392836093902,0.9459130764007568,0.9459130764007568,0.0,129.38609313964844,131.0,61172.328125,0.0,2394.23974609375,1.0,279.3706970214844,283.2518005371094,297.7083435058594,301.5495300292969,293.1499938964844,293.1499938964844,279.45001220703125,36330.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87453693151474,1.0,0.0,0.0,3.739822387695313,3.739847421646118,9.332440527032304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9043.7431640625,0.0,1637.94970703125,1895.4371337890625,0.0,3165.364013671875,0.9277888536453248,1.0,0.0,3.0,1.0,0.0
17838960,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9921727776527404,0.5090060234069824,0.4580958783626556,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9779114723205566,0.4839340448379516,0.458217591047287,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9222384095191956,0.4100451469421386,0.2875276207923889,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8933435678482056,0.3752385079860687,0.3565241694450378,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7583107352256775,0.2269867360591888,1.0299687385559082,285.0303039550781,284.95001220703125,299.4035949707031,294.7533874511719,297.96832275390625,297.2244873046875,285.0290832519531,1.0,0.5705236196517944,0.4544339179992676,0.4544339179992676,1.0,1.0,-3.1103312969207764,1.058721899986267,2.05160927772522,0.358540415763855,0.9999539852142334,0.9999539852142334,0.0,129.54139709472656,134.0,61292.609375,0.0,2400.416259765625,1.0,279.4521789550781,283.2893371582031,297.7196960449219,301.6229248046875,293.1499938964844,293.1499938964844,279.1499938964844,33181.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709449768066406,1.0,0.0,0.0,3.819311857223511,3.819337129592896,9.733377055454184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9846.9990234375,0.0,1707.7532958984375,1895.4371337890625,0.0,3131.675048828125,0.9425204396247864,1.0,0.0,3.0,1.0,0.0
17839020,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9915878772735596,0.50864177942276,0.4580320119857788,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.978110671043396,0.4851229786872864,0.4595006108283996,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9218766689300536,0.4103318154811859,0.2878481447696686,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8931677341461182,0.375689834356308,0.3570776879787445,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.75800621509552,0.2271108329296112,1.0308939218521118,284.9247436523437,284.95001220703125,299.413330078125,294.75897216796875,297.9712829589844,297.2251281738281,284.91033935546875,1.0,0.5712832808494568,0.4539054036140442,0.4539054036140442,1.0,1.0,-3.113962888717652,1.0589022636413574,2.055060625076294,0.3578527271747589,0.9450530409812928,0.9450530409812928,0.0,129.96881103515625,134.0,62389.234375,0.0,2409.52001953125,1.0,279.2557067871094,283.1570739746094,297.7968139648437,301.94635009765625,293.1499938964844,293.1499938964844,279.1499938964844,34643.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783987760543823,1.0,0.0,0.0,3.85251522064209,3.852540969848633,9.903347972795018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9708.283203125,0.0,1759.652587890625,1895.4371337890625,0.0,3201.572998046875,0.9486759305000304,1.0,0.0,3.0,1.0,0.0
17839080,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9889935851097108,0.5075170993804932,0.4573455154895782,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9761855602264404,0.4858072102069855,0.4603832960128784,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9189287424087524,0.4101045131683349,0.2878724634647369,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8908178806304932,0.3757294416427612,0.3573229908943176,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7559577226638794,0.2269601225852966,1.0309686660766602,284.8682556152344,284.95001220703125,299.4230651855469,294.7644958496094,297.97100830078125,297.2209777832031,284.8705444335937,1.0,0.5720422863960266,0.4533768892288208,0.4533768892288208,1.0,1.0,-3.114619970321656,1.0579270124435425,2.0566928386688232,0.3567215502262115,0.8836554288864136,0.8836554288864136,0.0,131.11842346191406,137.0,62130.421875,0.0,2416.867919921875,1.0,279.17999267578125,283.1121826171875,297.7965393066406,301.8869934082031,293.1499938964844,293.1499938964844,279.45001220703125,39372.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818778395652771,1.0,0.0,0.0,3.771865367889404,3.7718911170959473,9.493047059550008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8890.7197265625,0.0,1699.0977783203125,1895.4371337890625,0.0,3234.17626953125,0.9322157502174376,1.0,0.0,3.0,1.0,0.0
17839140,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9858874082565308,0.506908655166626,0.4565713405609131,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.973743736743927,0.4867856204509735,0.4611774384975433,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.915438950061798,0.4101643860340118,0.2878240048885345,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8879791498184204,0.3759825825691223,0.3574813902378082,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7535010576248169,0.2269177436828613,1.0306824445724487,284.9848022460937,284.95001220703125,299.43280029296875,294.7699279785156,297.972412109375,297.2193298339844,284.9968566894531,1.0,0.5728062987327576,0.4528484046459198,0.4528484046459198,1.0,1.0,-3.1144280433654785,1.0566331148147583,2.0577950477600098,0.3553227186203003,0.9486756920814514,0.9486756920814514,0.0,132.43695068359375,137.0,61284.3828125,0.0,2423.52294921875,1.0,279.3711242675781,283.24853515625,297.73101806640625,301.5798034667969,293.1499938964844,293.1499938964844,279.45001220703125,36332.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743458390235901,1.0,0.0,0.0,3.750413656234741,3.750438690185547,9.385374255543866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9062.16796875,0.0,1650.3333740234375,1895.4371337890625,0.0,3163.572509765625,0.9301635026931764,1.0,0.0,3.0,1.0,0.0
17839200,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9841484427452089,0.5069472789764404,0.4564168453216553,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9727208018302916,0.488200306892395,0.4623751938343048,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9136905074119568,0.4106731414794922,0.2880763113498688,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8865821361541748,0.3765923678874969,0.357951670885086,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7522006630897522,0.2271126955747604,1.031262755393982,285.0314636230469,284.95001220703125,299.44256591796875,294.7752990722656,297.9767150878906,297.22198486328125,285.0301513671875,1.0,0.5737571716308594,0.4523198902606964,0.4523198902606964,1.0,1.0,-3.1172420978546143,1.0564978122711182,2.060744285583496,0.3543691337108612,1.0,1.0,0.0,133.36338806152344,140.0,61399.83203125,0.0,2433.778076171875,1.0,279.4518127441406,283.2869873046875,297.7420959472656,301.6525573730469,293.1499938964844,293.1499938964844,279.1499938964844,33178.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707594871520996,1.0,0.0,0.0,3.827955484390259,3.827980756759644,9.777481864148283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9866.4375,0.0,1718.1702880859375,1895.4371337890625,0.0,3129.934814453125,0.944549024105072,1.0,0.0,3.0,1.0,0.0
17839260,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9823509454727172,0.5065283179283142,0.4563292264938354,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9716619253158568,0.4893516898155212,0.4636484384536743,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9119539260864258,0.4109304845333099,0.2883943319320678,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8851785063743591,0.3770116567611694,0.3584988415241241,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7509245872497559,0.227209523320198,1.0321719646453855,284.9260559082031,284.95001220703125,299.45233154296875,294.7806091308594,297.9795227050781,297.222412109375,284.9120788574219,1.0,0.5748323798179626,0.4517818391323089,0.4517818391323089,1.0,1.0,-3.1208038330078125,1.056615710258484,2.064188003540039,0.353617250919342,0.9484963417053224,0.9484963417053224,0.0,134.37123107910156,140.0,62481.265625,0.0,2445.895263671875,1.0,279.2563781738281,283.15557861328125,297.81842041015625,301.97430419921875,293.1499938964844,293.1499938964844,279.1499938964844,34643.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781954646110535,1.0,0.0,0.0,3.860409259796143,3.8604352474212646,9.943973964254835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9726.8486328125,0.0,1769.3634033203125,1895.4371337890625,0.0,3199.667236328125,0.9504730701446532,1.0,0.0,3.0,1.0,0.0
17839320,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9787296652793884,0.5053665637969971,0.4556182026863098,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9688099026679992,0.4900015294551849,0.464513748884201,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9082995653152466,0.4106804132461548,0.2884129285812378,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8820804953575134,0.3770241141319275,0.3587331175804138,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7483156323432922,0.2270367294549942,1.0322169065475464,284.8700866699219,284.95001220703125,299.4621276855469,294.7857971191406,297.9790954589844,297.2181091308594,284.8719787597656,1.0,0.5758193135261536,0.4512438178062439,0.4512438178062439,1.0,1.0,-3.121354341506958,1.0555659532546997,2.065788507461548,0.3524293303489685,0.8881255984306335,0.8881255984306335,0.0,135.95538330078125,143.0,62251.1796875,0.0,2455.37890625,1.0,279.1799011230469,283.1101989746094,297.81768798828125,301.914794921875,293.1499938964844,293.1499938964844,279.45001220703125,39121.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816365003585815,1.0,0.0,0.0,3.781829357147217,3.78185510635376,9.543267651679344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8909.1220703125,0.0,1709.0413818359375,1895.4371337890625,0.0,3231.9150390625,0.9346647262573242,1.0,0.0,3.0,1.0,0.0
17839380,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9747832417488098,0.5046993494033813,0.4548143744468689,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9656795859336852,0.4909370839595794,0.4652848243713379,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9045310020446776,0.4107069373130798,0.2883549630641937,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8787825703620911,0.3772427439689636,0.3588759005069732,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7455354928970337,0.2269686311483383,1.031887412071228,284.9841613769531,284.95001220703125,299.471923828125,294.7909240722656,297.9803466796875,297.21630859375,284.99627685546875,1.0,0.5767452120780945,0.4507057666778564,0.4507057666778564,1.0,1.0,-3.1210172176361084,1.0541824102401731,2.0668349266052246,0.35098397731781,0.9513394832611084,0.9513394832611084,0.0,137.60231018066406,143.0,61383.5703125,0.0,2463.518310546875,1.0,279.3716125488281,283.2447509765625,297.7522277832031,301.6078186035156,293.1499938964844,293.1499938964844,279.45001220703125,36331.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741486668586731,1.0,0.0,0.0,3.760508537292481,3.760533571243286,9.435967740500928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9078.447265625,0.0,1662.1807861328125,1895.4371337890625,0.0,3161.72314453125,0.9323774576187134,1.0,0.0,3.0,1.0,0.0
17839440,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.972428023815155,0.5046830177307129,0.4546186625957489,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9641412496566772,0.4923173189163208,0.4664567708969116,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9025222063064576,0.4111875891685486,0.2885935008525848,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.877000629901886,0.3778232932090759,0.3593263924121856,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7439534068107605,0.2271414250135421,1.032408356666565,285.0307006835937,284.95001220703125,299.48175048828125,294.79595947265625,297.9845275878906,297.21881103515625,285.0294494628906,1.0,0.5778067111968994,0.4501677453517914,0.4501677453517914,1.0,1.0,-3.123638868331909,1.0539343357086182,2.069704532623291,0.3499811589717865,1.0,1.0,0.0,138.77877807617188,146.0,61487.3203125,0.0,2474.794677734375,1.0,279.4519348144531,283.2831115722656,297.76300048828125,301.6803283691406,293.1499938964844,293.1499938964844,279.1499938964844,33273.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705921173095703,1.0,0.0,0.0,3.837114095687866,3.837139368057251,9.824324251894725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9883.5947265625,0.0,1730.0316162109375,1895.4371337890625,0.0,3128.365234375,0.9465073347091676,1.0,0.0,3.0,1.0,0.0
17839500,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9701623320579528,0.5042217373847961,0.4544937908649444,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9627280831336976,0.4934393167495727,0.4677071273326874,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9006901383399963,0.4114239811897278,0.2888996303081512,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8753678202629089,0.3782190382480621,0.3598558902740478,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.7425170540809631,0.2272210568189621,1.0332635641098022,284.9268798828125,284.95001220703125,299.4916076660156,294.8009033203125,297.9872741699219,297.2192077636719,284.9128723144531,1.0,0.5789563059806824,0.4496296942234039,0.4496296942234039,1.0,1.0,-3.127027988433838,1.0539661645889282,2.07306170463562,0.3492123484611511,0.9510866403579712,0.9510866403579712,0.0,139.96949768066406,146.0,62568.98828125,0.0,2487.6259765625,1.0,279.25604248046875,283.1531677246094,297.8386535644531,302.00067138671875,293.1499938964844,293.1499938964844,279.1499938964844,34664.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780040144920349,1.0,0.0,0.0,3.867972850799561,3.8679988384246826,9.982978781408749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9742.6201171875,0.0,1778.87548828125,1895.4371337890625,0.0,3197.8720703125,0.9522516131401062,1.0,0.0,3.0,1.0,0.0
17839560,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.966141164302826,0.5030370354652405,0.4537615180015564,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9596750140190125,0.4940668940544128,0.4685544669628143,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8973116874694824,0.4111634790897369,0.2889121472835541,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8723103404045105,0.3782159090042114,0.3600777983665466,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7399728894233704,0.2270377725362777,1.0332727432250977,284.87255859375,284.95001220703125,299.50146484375,294.8057556152344,297.9869079589844,297.2149963378906,284.8747253417969,1.0,0.579993486404419,0.4491012394428253,0.4491012394428253,1.0,1.0,-3.1274662017822266,1.0528801679611206,2.0745859146118164,0.3480501472949981,0.8924381732940674,0.8924381732940674,0.0,141.67837524414062,149.0,62383.50390625,0.0,2497.585693359375,1.0,279.1791381835937,283.1098327636719,297.837646484375,301.9395446777344,293.1499938964844,293.1499938964844,279.45001220703125,38932.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814067840576172,1.0,0.0,0.0,3.788885593414306,3.7889113426208496,9.578914159646956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8925.1123046875,0.0,1716.0213623046875,1895.4371337890625,0.0,3229.762939453125,0.9366692304611206,1.0,0.0,3.0,1.0,0.0
17839620,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9618543982505798,0.502321183681488,0.4529289603233337,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9564096927642822,0.4949682652950287,0.4693024754524231,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8937810659408569,0.4111656844615936,0.2888449728488922,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8691238760948181,0.3784089982509613,0.3602051436901092,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.737307608127594,0.226953774690628,1.0329043865203855,284.9832458496094,284.95001220703125,299.5113525390625,294.8105163574219,297.9881286621094,297.213134765625,284.9955444335937,1.0,0.580950915813446,0.4485727548599243,0.4485727548599243,1.0,1.0,-3.126990556716919,1.0514525175094604,2.075537919998169,0.3466364443302154,0.9534136652946472,0.9534136652946472,0.0,143.42332458496094,149.0,61465.59375,0.0,2505.993896484375,1.0,279.3719482421875,283.2409973144531,297.7719116210937,301.6332092285156,293.1499938964844,293.1499938964844,279.45001220703125,36342.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739326000213623,1.0,0.0,0.0,3.7692642211914062,3.769289493560791,9.479959430791496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9091.9765625,0.0,1672.5919189453125,1895.4371337890625,0.0,3159.697021484375,0.9342811107635498,1.0,0.0,3.0,1.0,0.0
17839680,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9592554569244384,0.5022593140602112,0.4526934921741485,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.954759955406189,0.4963210225105285,0.4704486131668091,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8917952179908752,0.4116255342960357,0.2890699505805969,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.867362380027771,0.3789676129817962,0.3606363236904144,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7357547283172607,0.2271124571561813,1.0333726406097412,285.0307922363281,284.95001220703125,299.5212707519531,294.8151550292969,297.9922790527344,297.21563720703125,285.0296630859375,1.0,0.5820266008377075,0.4480443000793457,0.4480443000793457,1.0,1.0,-3.1294305324554443,1.0511425733566284,2.078288078308105,0.3456224203109741,1.0,1.0,0.0,144.6783447265625,152.0,61556.74609375,0.0,2517.395263671875,1.0,279.4518737792969,283.2803649902344,297.7823791503906,301.7050170898437,293.1499938964844,293.1499938964844,279.1499938964844,33362.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703945875167847,1.0,0.0,0.0,3.844053745269776,3.8440792560577393,9.859892315944307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9897.853515625,0.0,1739.189208984375,1895.4371337890625,0.0,3126.511962890625,0.9480660557746888,1.0,0.0,3.0,1.0,0.0
17839740,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9568200707435608,0.5017637014389038,0.4525341689586639,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9532997608184814,0.4974190592765808,0.4716767370700836,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8900153040885925,0.4118465781211853,0.2893648147583008,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.86579430103302,0.3793456852436065,0.3611491024494171,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7343776226043701,0.2271815687417984,1.0341821908950806,284.927978515625,284.95001220703125,299.5311889648437,294.8196716308594,297.9950561523437,297.2160339355469,284.9139404296875,1.0,0.5831800699234009,0.4475158452987671,0.4475158452987671,1.0,1.0,-3.132662773132324,1.0511178970336914,2.081544876098633,0.3448867499828338,0.9535630345344543,0.9535630345344543,0.0,145.92410278320312,152.0,62640.3359375,0.0,2530.285888671875,1.0,279.2557373046875,283.1512145996094,297.8572998046875,302.0242614746094,293.1499938964844,293.1499938964844,279.1499938964844,34671.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777804970741272,1.0,0.0,0.0,3.8741354942321777,3.8741614818573,1.001481450657593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9756.0771484375,0.0,1786.56640625,1895.4371337890625,0.0,3195.777099609375,0.953711748123169,1.0,0.0,3.0,1.0,0.0
17839800,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9526382088661194,0.5005341172218323,0.4517669975757599,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.950260579586029,0.4980092942714691,0.4724958837032318,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8868266940116882,0.4115607142448425,0.2893639802932739,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8629468679428101,0.3793164491653442,0.3613516688346863,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7320002317428589,0.2269836813211441,1.034143090248108,284.8707275390625,284.95001220703125,299.5411071777344,294.8240966796875,297.99462890625,297.2117919921875,284.8728332519531,1.0,0.5842131972312927,0.4469873905181885,0.4469873905181885,1.0,1.0,-3.132928371429444,1.049944519996643,2.0829837322235107,0.3438321053981781,0.892693281173706,0.892693281173706,0.0,147.67689514160156,155.0,62432.5390625,0.0,2540.169677734375,1.0,279.1795959472656,283.1050109863281,297.8556823730469,301.9634094238281,293.1499938964844,293.1499938964844,279.45001220703125,39000.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811831474304199,1.0,0.0,0.0,3.797044515609741,3.7970705032348633,9.62021204031771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8934.38671875,0.0,1726.349853515625,1895.4371337890625,0.0,3227.667724609375,0.9382950067520142,1.0,0.0,3.0,1.0,0.0
17839860,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9482527375221252,0.4997879862785339,0.4509028494358063,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9470564126968384,0.4988856613636017,0.4732155203819275,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8835251331329346,0.4115474224090576,0.28928342461586,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8600050806999207,0.3794915378093719,0.3614591956138611,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.729515016078949,0.226889505982399,1.0337231159210205,284.98370361328125,284.95001220703125,299.55108642578125,294.8283996582031,297.9958801269531,297.2099609375,284.9958801269531,1.0,0.5851596593856812,0.4464850425720215,0.4464850425720215,1.0,1.0,-3.1322789192199707,1.0484851598739624,2.0837936401367188,0.3426141440868377,0.9550989270210266,0.9550989270210266,0.0,149.45162963867188,155.0,61530.2890625,0.0,2548.408935546875,1.0,279.3722839355469,283.238525390625,297.7897033691406,301.65557861328125,293.1499938964844,293.1499938964844,279.45001220703125,36353.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737101554870605,1.0,0.0,0.0,3.776177406311035,3.77620267868042,9.514765224594156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9104.033203125,0.0,1680.8660888671875,1895.4371337890625,0.0,3157.61083984375,0.9358487725257874,1.0,0.0,3.0,1.0,0.0
17839920,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9456287026405334,0.4996942281723022,0.450640857219696,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9454755783081056,0.5002182126045227,0.4743419289588928,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8816907405853271,0.4119938015937805,0.289499282836914,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8583982586860657,0.3800348341464996,0.3618758618831634,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7280724048614502,0.2270397692918777,1.0341538190841677,285.0310363769531,284.95001220703125,299.5610656738281,294.83258056640625,298.0000915527344,297.21246337890625,285.030029296875,1.0,0.5862221121788025,0.4459827244281769,0.4459827244281769,1.0,1.0,-3.134589910507202,1.0481607913970947,2.0864291191101074,0.3418034017086029,1.0,1.0,0.0,150.72381591796875,158.0,61613.125,0.0,2559.7021484375,1.0,279.45196533203125,283.2779541015625,297.7998352050781,301.726806640625,293.1499938964844,293.1499938964844,279.1499938964844,33452.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870184063911438,1.0,0.0,0.0,3.849707841873169,3.849733352661133,9.88891883935139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9909.51171875,0.0,1746.8035888671875,1895.4371337890625,0.0,3124.537109375,0.9493102431297302,1.0,0.0,3.0,1.0,0.0
17839980,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9431913495063782,0.4991739094257355,0.4504561126232147,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9440931081771852,0.5012975335121155,0.4755521118640899,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8800577521324158,0.41220423579216,0.2897859513759613,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8569774627685547,0.3803997933864593,0.3623755574226379,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7267969846725464,0.2271024882793426,1.0349315404891968,284.9291381835937,284.95001220703125,299.571044921875,294.8366394042969,298.0029296875,297.21295166015625,284.91510009765625,1.0,0.5873602032661438,0.4454804062843323,0.4454804062843323,1.0,1.0,-3.1377065181732178,1.0481301546096802,2.089576244354248,0.3412276804447174,0.9552253484725952,0.9552253484725952,0.0,151.98077392578125,158.0,62693.41796875,0.0,2572.48974609375,1.0,279.2555236816406,283.1496276855469,297.8741149902344,302.0450134277344,293.1499938964844,293.1499938964844,279.1499938964844,34695.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775492310523987,1.0,0.0,0.0,3.878850221633911,3.878876447677612,1.0039204880740726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9766.724609375,0.0,1792.61669921875,1895.4371337890625,0.0,3193.60888671875,0.9548405408859252,1.0,0.0,3.0,1.0,0.0
17840040,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.939043402671814,0.4979232251644134,0.4496711194515228,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.941184103488922,0.501865804195404,0.4763533771038055,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8771201968193054,0.411906898021698,0.2897786200046539,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8543832898139954,0.3803560733795166,0.3625663518905639,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7245787382125854,0.226898193359375,1.0348678827285769,284.87158203125,284.95001220703125,299.5810852050781,294.840576171875,298.0025634765625,297.2087707519531,284.8740234375,1.0,0.5883777141571045,0.4449780583381653,0.4449780583381653,1.0,1.0,-3.1378777027130127,1.0469712018966677,2.090906381607056,0.3402470648288727,0.8945273756980896,0.8945273756980896,0.0,153.73768615722656,161.0,62500.9609375,0.0,2582.23095703125,1.0,279.1793212890625,283.103515625,297.8721618652344,301.9833068847656,293.1499938964844,293.1499938964844,278.8500061035156,38960.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809477090835571,1.0,0.0,0.0,3.801822423934937,3.8018484115600586,9.64443870543619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10122.697265625,0.0,1731.801025390625,1895.4371337890625,0.0,3225.46142578125,0.9395549297332764,1.0,0.0,3.0,1.0,0.0
17840100,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.9345757365226746,0.4968520402908325,0.4487367570400238,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9379836320877076,0.502517819404602,0.4770183563232422,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.873954713344574,0.4116822779178619,0.2896647453308105,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.8515878319740295,0.3803579211235046,0.3626336455345154,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7221478223800659,0.2266987711191177,1.0343451499938965,284.8268737792969,284.95001220703125,299.59112548828125,294.8443603515625,298.0027770996094,297.2054748535156,284.8170166015625,1.0,0.5892949104309082,0.4444757401943207,0.4444757401943207,1.0,1.0,-3.136869192123413,1.045369267463684,2.0914998054504395,0.3389962911605835,0.8387123942375183,0.8387123942375183,0.0,155.56207275390625,161.0,63062.5234375,0.0,2590.037353515625,1.0,278.965087890625,283.0336303710937,297.8917541503906,302.15106201171875,293.1499938964844,293.1499938964844,278.8500061035156,40556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863950371742249,1.0,0.0,0.0,3.725853681564331,3.725879192352295,9.262855655833846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9854.607421875,0.0,1654.0059814453125,1895.4371337890625,0.0,3276.47900390625,0.9226509928703308,1.0,0.0,3.0,1.0,0.0
17840160,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9301135540008544,0.4957110583782196,0.4477632045745849,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.934779167175293,0.5030995011329651,0.4776294231414795,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8708143830299377,0.4113869369029999,0.2895096242427826,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8488176465034485,0.3802939653396606,0.3626470863819122,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7196832895278931,0.2264434844255447,1.033590316772461,284.8546447753906,284.95001220703125,299.6011657714844,294.8480224609375,298.00262451171875,297.2016296386719,284.86236572265625,1.0,0.590137779712677,0.4439926743507385,0.4439926743507385,1.0,1.0,-3.1353566646575928,1.043616533279419,2.091740131378174,0.3377324938774109,0.8155364394187927,0.8155364394187927,0.0,157.37928771972656,164.0,62240.6328125,0.0,2596.81494140625,1.0,278.8837585449219,283.0738525390625,297.8617248535156,301.9915771484375,293.1499938964844,293.1499938964844,279.1499938964844,44052.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863537907600403,1.0,0.0,0.0,3.537165641784668,3.5371899604797363,8.348415576620027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8965.904296875,0.0,1469.6068115234375,1895.4371337890625,0.0,3276.092529296875,0.884856104850769,1.0,0.0,3.0,1.0,0.0
17840220,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9266865849494934,0.4952678084373474,0.4471075534820556,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.932500958442688,0.5041583180427551,0.4784499108791351,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8684725165367126,0.4115590453147888,0.289504200220108,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8467655181884766,0.3805992305278778,0.3628118634223938,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7177691459655762,0.2264173179864883,1.0332080125808716,284.974853515625,284.95001220703125,299.6112670898437,294.8515625,298.00537109375,297.2019958496094,284.98590087890625,1.0,0.5910095572471619,0.4435096085071563,0.4435096085071563,1.0,1.0,-3.13528060913086,1.0424174070358276,2.092863082885742,0.3366128802299499,0.8823590278625488,0.8823590278625488,0.0,158.8832550048828,164.0,61583.69921875,0.0,2604.723876953125,1.0,279.06158447265625,283.2030944824219,297.7922668457031,301.6679382324219,293.1499938964844,293.1499938964844,279.1499938964844,37607.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876526951789856,1.0,0.0,0.0,3.528602361679077,3.52862548828125,8.308042538374139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9135.6904296875,0.0,1413.8846435546875,1895.4371337890625,0.0,3184.0244140625,0.8819441199302673,1.0,0.0,3.0,1.0,0.0
17840280,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9247918128967284,0.4952563643455505,0.4469921290874481,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9316181540489196,0.5055592060089111,0.4796755313873291,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8673154711723328,0.4120786488056183,0.2897967100143432,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8457774519920349,0.381193071603775,0.3632980287075043,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7167534232139587,0.2266015261411667,1.033809781074524,285.0184631347656,284.95001220703125,299.6213684082031,294.8549194335937,298.0103454589844,297.2055969238281,285.01666259765625,1.0,0.5920411944389343,0.4430265426635742,0.4430265426635742,1.0,1.0,-3.138269662857056,1.042377471923828,2.0958921909332275,0.335976243019104,0.9319145083427428,0.9319145083427428,0.0,159.96026611328125,167.0,61777.1484375,0.0,2616.352294921875,1.0,279.1494445800781,283.2410583496094,297.8051147460937,301.7337646484375,293.1499938964844,293.1499938964844,278.8500061035156,33170.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714404702186584,1.0,0.0,0.0,3.611459016799927,3.6114821434021,8.702793365955586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9939.9404296875,0.0,1469.763671875,1895.4371337890625,0.0,3136.32275390625,0.8967552185058594,1.0,0.0,3.0,1.0,0.0
17840340,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9227288365364076,0.4947222471237182,0.4468298256397247,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9306037425994872,0.5066418647766113,0.4809134602546692,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8660699129104614,0.4122979640960693,0.2901075780391693,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8447139263153076,0.3815597891807556,0.3638172149658203,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7156988978385925,0.2266723215579986,1.0346615314483645,284.9161682128906,284.95001220703125,299.6315002441406,294.858154296875,298.0135498046875,297.20660400390625,284.90399169921875,1.0,0.5931518077850342,0.4425435066223144,0.4425435066223144,1.0,1.0,-3.1415891647338867,1.042450785636902,2.099138259887696,0.3354855477809906,0.874716579914093,0.874716579914093,0.0,161.14010620117188,167.0,62662.3359375,0.0,2629.19384765625,1.0,278.9671936035156,283.1181945800781,297.8837280273437,302.05419921875,293.1499938964844,293.1499938964844,278.8500061035156,35441.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778612017631531,1.0,0.0,0.0,3.634486198425293,3.634510040283203,8.814128023004741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9812.498046875,0.0,1511.818359375,1895.4371337890625,0.0,3196.533447265625,0.8996565341949463,1.0,0.0,3.0,1.0,0.0
17840400,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9190642237663268,0.4935496747493744,0.446065604686737,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9281222224235536,0.507269024848938,0.4817358255386352,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8636180758476257,0.4120621979236603,0.2901193499565124,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8425719141960144,0.3815595209598541,0.364022821187973,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7136977314949036,0.226504236459732,1.034671425819397,284.88116455078125,284.95001220703125,299.64166259765625,294.8612365722656,298.01385498046875,297.203369140625,284.884765625,1.0,0.594152569770813,0.4420604407787323,0.4420604407787323,1.0,1.0,-3.1419389247894287,1.0413949489593506,2.100543975830078,0.3345602452754974,0.8281018137931824,0.8281018137931824,0.0,162.8348846435547,170.0,62110.58984375,0.0,2638.969482421875,1.0,278.8845520019531,283.0916442871094,297.8854064941406,301.9928894042969,293.1499938964844,293.1499938964844,279.1499938964844,40936.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807885646820068,1.0,0.0,0.0,3.521181583404541,3.521205186843872,8.273135563285905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8970.923828125,0.0,1430.1519775390625,1895.4371337890625,0.0,3223.970458984375,0.8766182661056519,1.0,0.0,3.0,1.0,0.0
17840460,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9155011773109436,0.4929157197475433,0.4452900290489197,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9256857633590698,0.5082488656044006,0.482526957988739,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8611980676651001,0.4121415019035339,0.2900932431221008,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.840455949306488,0.3818002641201019,0.3641788065433502,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7116549611091614,0.2264726310968399,1.0344575643539429,284.99346923828125,284.95001220703125,299.6518249511719,294.8641662597656,298.0161437988281,297.2030334472656,285.0032043457031,1.0,0.5951007604598999,0.4415839612483978,0.4415839612483978,1.0,1.0,-3.141852617263794,1.0401979684829712,2.1016547679901123,0.3334514796733856,0.8968397974967957,0.8968397974967957,0.0,164.49758911132812,170.0,61602.25,0.0,2647.723388671875,1.0,279.0606384277344,283.2163391113281,297.8219909667969,301.6925354003906,293.1499938964844,293.1499938964844,279.1499938964844,35906.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731528520584106,1.0,0.0,0.0,3.519768714904785,3.519791603088379,8.266497957265528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9147.505859375,0.0,1392.3770751953125,1895.4371337890625,0.0,3152.383544921875,0.8786435127258301,1.0,0.0,3.0,1.0,0.0
17840520,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.913337767124176,0.492745578289032,0.4450310170650482,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9245189428329468,0.5095818042755127,0.4836947917938232,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.859819233417511,0.4125559329986572,0.2903246283531189,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8392699360847473,0.3823123574256897,0.3646058142185211,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7104239463806152,0.2266314327716827,1.0350311994552612,285.0297241210937,284.95001220703125,299.6620178222656,294.866943359375,298.0206604003906,297.2059326171875,285.0283508300781,1.0,0.5961644053459167,0.4411074519157409,0.4411074519157409,1.0,1.0,-3.1444215774536133,1.040005087852478,2.104416608810425,0.332726776599884,0.9460052847862244,0.9460052847862244,0.0,165.742919921875,173.0,61844.4765625,0.0,2659.48583984375,1.0,279.1492004394531,283.24932861328125,297.8321533203125,301.7620849609375,293.1499938964844,293.1499938964844,278.8500061035156,32225.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695014715194702,1.0,0.0,0.0,3.607126474380493,3.607149362564087,8.681925010023406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9952.2314453125,0.0,1458.0831298828125,1895.4371337890625,0.0,3118.1337890625,0.8957284688949585,1.0,0.0,3.0,1.0,0.0
