time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9111160039901732,0.4920757710933685,0.4447475969791412,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9232929944992064,0.510600745677948,0.484880268573761,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8584005236625671,0.4126654267311096,0.2905674874782562,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8380485773086548,0.3825879096984863,0.3650521039962768,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7091690897941589,0.2266655713319778,1.035779356956482,284.9169311523437,284.95001220703125,299.6722412109375,294.8695373535156,298.0234069824219,297.20623779296875,284.9042053222656,1.0,0.5972779989242554,0.4406309723854065,0.4406309723854065,1.0,1.0,-3.1472384929656982,1.0398954153060913,2.1073431968688965,0.3321238160133362,0.8839256167411804,0.8839256167411804,0.0,167.0579071044922,173.0,62756.26953125,0.0,2672.124755859375,1.0,278.9670104980469,283.1149597167969,297.9064636230469,302.08447265625,293.1499938964844,293.1499938964844,278.8500061035156,34760.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768703937530518,1.0,0.0,0.0,3.643427848815918,3.643451690673828,8.857550710672513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9832.025390625,0.0,1516.61328125,1895.4371337890625,0.0,3187.244873046875,0.9011622071266174,1.0,0.0,3.0,1.0,0.0
17840640,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9075221419334412,0.4907759428024292,0.4438678026199341,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9207173585891724,0.5111599564552307,0.4856433868408203,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.855876624584198,0.4123136401176452,0.2905027270317077,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8358342051506042,0.3824869692325592,0.3651705384254455,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7069575190544128,0.226450428366661,1.035622000694275,284.8777160644531,284.95001220703125,299.6824951171875,294.8719787597656,298.02325439453125,297.20233154296875,284.8821716308594,1.0,0.5982567667961121,0.440154492855072,0.440154492855072,1.0,1.0,-3.1469802856445312,1.0386216640472412,2.10835862159729,0.3310673832893371,0.8337314128875732,0.8337314128875732,0.0,168.8660125732422,176.0,62270.8359375,0.0,2681.323486328125,1.0,278.8843688964844,283.086181640625,297.90380859375,302.01885986328125,293.1499938964844,293.1499938964844,279.1499938964844,40414.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803824782371521,1.0,0.0,0.0,3.533169746398926,3.533193349838257,8.329564593623218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8988.458984375,0.0,1439.0079345703125,1895.4371337890625,0.0,3220.164794921875,0.8795962333679199,1.0,0.0,3.0,1.0,0.0
17840700,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9041737914085388,0.4900467097759247,0.4429981708526611,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9182711839675904,0.5120888352394104,0.4863837659358978,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8534445762634277,0.4123015999794006,0.2904078364372253,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8336944580078125,0.3826455473899841,0.3652447164058685,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7047727704048157,0.2263746410608291,1.035224676132202,284.9868469238281,284.95001220703125,299.6927490234375,294.8742370605469,298.025146484375,297.2014465332031,284.9970092773437,1.0,0.5991684794425964,0.4396780133247375,0.4396780133247375,1.0,1.0,-3.146317958831787,1.0372053384780884,2.109112501144409,0.329809695482254,0.8984338045120239,0.8984338045120239,0.0,170.6057586669922,176.0,61670.64453125,0.0,2689.359375,1.0,279.0614624023437,283.2075500488281,297.8369140625,301.7151184082031,293.1499938964844,293.1499938964844,279.1499938964844,35952.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730799555778503,1.0,0.0,0.0,3.531139373779297,3.53116226196289,8.319993867189623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9158.189453125,0.0,1404.565673828125,1895.4371337890625,0.0,3151.7001953125,0.8810434937477112,1.0,0.0,3.0,1.0,0.0
17840760,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9021583199501038,0.4897964000701904,0.4426605403423309,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9170786142349244,0.5133782029151917,0.4875082671642303,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8520374298095703,0.4126416146755218,0.2905826270580292,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.832471489906311,0.383089542388916,0.3656027913093567,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7034528255462646,0.2264912128448486,1.0356152057647705,285.0201416015625,284.95001220703125,299.7030639648437,294.8763122558594,298.0293884277344,297.2039489746094,285.0178527832031,1.0,0.6001877188682556,0.4392150044441223,0.4392150044441223,1.0,1.0,-3.148369073867798,1.0368421077728271,2.1115269660949707,0.3289695084095001,0.942414402961731,0.942414402961731,0.0,171.90158081054688,179.0,61841.9140625,0.0,2700.410400390625,1.0,279.1501159667969,283.2362060546875,297.8442077636719,301.7828674316406,293.1499938964844,293.1499938964844,278.8500061035156,32637.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696353435516357,1.0,0.0,0.0,3.6209309101104736,3.620954036712648,8.748502864364127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9962.3134765625,0.0,1476.1087646484375,1895.4371337890625,0.0,3119.3896484375,0.8977371454238892,1.0,0.0,3.0,1.0,0.0
17840820,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9001746773719788,0.489110380411148,0.4423340260982513,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9159263372421264,0.5143917798995972,0.4886708557605743,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8506740927696228,0.4127223193645477,0.2907896041870117,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8312870860099792,0.3833334743976593,0.3660022914409637,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7021903395652771,0.2265028655529022,1.0362190008163452,284.914794921875,284.95001220703125,299.71337890625,294.87823486328125,298.0321350097656,297.2042236328125,284.9020080566406,1.0,0.6012574434280396,0.4387519955635071,0.4387519955635071,1.0,1.0,-3.1508328914642334,1.0366268157958984,2.114206075668335,0.3282738029956817,0.8835194706916809,0.8835194706916809,0.0,173.2279052734375,179.0,62793.515625,0.0,2712.45654296875,1.0,278.9666748046875,283.1102600097656,297.9159545898437,302.0982360839844,293.1499938964844,293.1499938964844,278.8500061035156,34927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769888877868652,1.0,0.0,0.0,3.6494877338409424,3.649511575698853,8.887039939509123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9838.9462890625,0.0,1524.576904296875,1895.4371337890625,0.0,3188.35546875,0.9026860594749452,1.0,0.0,3.0,1.0,0.0
17840880,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8970385789871216,0.4878486394882202,0.4414610564708709,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9136317372322084,0.5149813294410706,0.4894421994686126,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8483702540397644,0.4123833179473877,0.2907171547412872,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.829248309135437,0.3832347989082336,0.3661043047904968,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7001081705093384,0.2262874543666839,1.0360008478164673,284.8903503417969,284.95001220703125,299.7237243652344,294.8799743652344,298.0321960449219,297.2006225585937,284.8955383300781,1.0,0.6022047996520996,0.4382890164852142,0.4382890164852142,1.0,1.0,-3.1504900455474854,1.035352110862732,2.115138053894043,0.3271728456020355,0.8439346551895142,0.8439346551895142,0.0,175.0053253173828,182.0,62377.1484375,0.0,2721.328857421875,1.0,278.8841857910156,283.0973815917969,297.91082763671875,302.0220031738281,293.1499938964844,293.1499938964844,279.1499938964844,39770.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803118467330933,1.0,0.0,0.0,3.532805919647217,3.532829523086548,8.327849059241998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9008.9638671875,0.0,1433.9541015625,1895.4371337890625,0.0,3219.5029296875,0.8815745711326599,1.0,0.0,3.0,1.0,0.0
17840940,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8940535187721252,0.487106055021286,0.4406147301197052,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9114989042282104,0.5159143209457397,0.4902074635028839,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.846177339553833,0.4123595654964447,0.2906290292739868,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8272987604141235,0.3833785057067871,0.3661791682243347,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6980829238891602,0.2262032181024551,1.0356018543243408,284.9823913574219,284.95001220703125,299.7341003417969,294.8815002441406,298.0342102050781,297.1998596191406,284.99365234375,1.0,0.6030982732772827,0.437826007604599,0.437826007604599,1.0,1.0,-3.149892807006836,1.033990502357483,2.1159024238586426,0.325908750295639,0.8970099091529846,0.8970099091529846,0.0,176.7058563232422,182.0,61671.9765625,0.0,2729.284912109375,1.0,279.06207275390625,283.2020263671875,297.84442138671875,301.72491455078125,293.1499938964844,293.1499938964844,279.1499938964844,36208.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730898499488831,1.0,0.0,0.0,3.5346829891204834,3.534705877304077,8.336701284861192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9157.0322265625,0.0,1410.1290283203125,1895.4371337890625,0.0,3151.79296875,0.8817576766014099,1.0,0.0,3.0,1.0,0.0
17841000,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8921785950660706,0.4868697822093963,0.4402719438076019,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9104742407798768,0.5172315239906311,0.4913428127765655,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8448970317840576,0.4127078652381897,0.2907994389533996,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8261728286743164,0.38382488489151,0.3665277361869812,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6968474388122559,0.2263208776712417,1.0359623432159424,285.02154541015625,284.95001220703125,299.7445068359375,294.8828430175781,298.0386047363281,297.2025756835937,285.01953125,1.0,0.6040977239608765,0.4373629987239837,0.4373629987239837,1.0,1.0,-3.151897668838501,1.033605933189392,2.11829161643982,0.3250090777873993,0.9456447958946228,0.9456447958946228,0.0,177.9848175048828,185.0,61892.5390625,0.0,2740.1904296875,1.0,279.1495056152344,283.2353820800781,297.8508605957031,301.7903137207031,293.1499938964844,293.1499938964844,278.8500061035156,32456.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695887923240662,1.0,0.0,0.0,3.6234426498413086,3.6234657764434814,8.760644618632796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9968.236328125,0.0,1477.502197265625,1895.4371337890625,0.0,3118.953125,0.8988630175590515,1.0,0.0,3.0,1.0,0.0
17841060,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8903247714042664,0.4861720204353332,0.4399442374706268,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.909491002559662,0.5182518362998962,0.4925205111503601,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8436596989631653,0.4127790927886963,0.2910052835941314,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8250845074653625,0.3840575814247131,0.3669223487377167,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6956725716590881,0.2263265550136566,1.0365537405014038,284.9130249023437,284.95001220703125,299.7549133300781,294.8840026855469,298.0414428710937,297.20294189453125,284.9003601074219,1.0,0.6051527857780457,0.4369042515754699,0.4369042515754699,1.0,1.0,-3.1543562412261963,1.033390998840332,2.1209652423858643,0.3242806196212768,0.884415328502655,0.884415328502655,0.0,179.29685974121094,185.0,62812.12109375,0.0,2752.191650390625,1.0,278.96636962890625,283.1061096191406,297.9219665527344,302.1060485839844,293.1499938964844,293.1499938964844,278.8500061035156,34924.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769720196723938,1.0,0.0,0.0,3.653807878494263,3.653831720352173,8.908091899684223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9842.1181640625,0.0,1529.3563232421875,1895.4371337890625,0.0,3188.197265625,0.9036282896995544,1.0,0.0,3.0,1.0,0.0
17841120,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8873356580734253,0.48487588763237,0.4390555024147033,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.907424807548523,0.5188263058662415,0.4932910501956939,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8415044546127319,0.412411630153656,0.2909221947193146,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.823147177696228,0.3839317262172699,0.3670091032981872,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6936855316162109,0.2260953038930893,1.0362958908081057,284.8753356933594,284.95001220703125,299.765380859375,294.88494873046875,298.0414733886719,297.1993103027344,284.8790588378906,1.0,0.6060833930969238,0.4364455044269562,0.4364455044269562,1.0,1.0,-3.15391492843628,1.0320852994918823,2.1218295097351074,0.3231450319290161,0.8342850208282471,0.8342850208282471,0.0,181.0762176513672,188.0,62301.484375,0.0,2760.881591796875,1.0,278.8840637207031,283.0779724121094,297.9168395996094,302.0365295410156,293.1499938964844,293.1499938964844,279.1499938964844,40527.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804288506507874,1.0,0.0,0.0,3.5431315898895264,3.5431551933288574,8.376601385862159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8996.2373046875,0.0,1450.375,1895.4371337890625,0.0,3220.599365234375,0.8816347718238831,1.0,0.0,3.0,1.0,0.0
17841180,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8844770193099976,0.4841454625129699,0.4381855130195617,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9055016040802002,0.5197806358337402,0.4940486252307892,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8394346833229065,0.412389874458313,0.2908174693584442,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8212726712226868,0.3840725421905517,0.3670617938041687,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.691737174987793,0.2260080873966217,1.0358314514160156,284.98602294921875,284.95001220703125,299.7758483886719,294.8857116699219,298.0435791015625,297.1986999511719,284.99615478515625,1.0,0.6069560050964355,0.4359867572784424,0.4359867572784424,1.0,1.0,-3.153154134750366,1.0306686162948608,2.122485399246216,0.3218361139297485,0.8992252945899963,0.8992252945899963,0.0,182.78306579589844,188.0,61691.80078125,0.0,2768.544189453125,1.0,279.06170654296875,283.201904296875,297.8481750488281,301.72882080078125,293.1499938964844,293.1499938964844,279.1499938964844,36040.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730926513671875,1.0,0.0,0.0,3.537472724914551,3.5374956130981445,8.349865083800978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9163.3896484375,0.0,1411.833984375,1895.4371337890625,0.0,3151.8193359375,0.882577657699585,1.0,0.0,3.0,1.0,0.0
17841240,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8827580809593201,0.483912855386734,0.4378596842288971,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.904669225215912,0.5211201906204224,0.4952120780944824,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8382889032363892,0.4127396941184997,0.2909943163394928,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8202465176582336,0.3845172524452209,0.367413729429245,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6906046271324158,0.2261251956224441,1.0361984968185425,285.0190124511719,284.95001220703125,299.7863464355469,294.88623046875,298.0481262207031,297.2015991210937,285.0165710449219,1.0,0.6079461574554443,0.4355280101299286,0.4355280101299286,1.0,1.0,-3.1552326679229736,1.0303138494491575,2.124918937683105,0.3209373354911804,0.9437127113342284,0.9437127113342284,0.0,184.0372772216797,191.0,61882.44921875,0.0,2779.500732421875,1.0,279.1495666503906,283.229736328125,297.85430908203125,301.7955627441406,293.1499938964844,293.1499938964844,278.8500061035156,32594.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696203231811523,1.0,0.0,0.0,3.627563714981079,3.627586841583252,8.780583584666601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9967.8017578125,0.0,1483.0228271484375,1895.4371337890625,0.0,3119.249267578125,0.8992390036582947,1.0,0.0,3.0,1.0,0.0
17841300,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8810221552848816,0.4832202792167663,0.4375312626361847,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9038411378860474,0.5221598744392395,0.4964061081409454,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8371530771255493,0.4128112196922302,0.2911984324455261,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8192273378372192,0.3847473263740539,0.3678037524223327,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.6895068883895874,0.2261300384998321,1.0367785692214966,284.9138488769531,284.95001220703125,299.7969055175781,294.8865661621094,298.0510559082031,297.2021484375,284.9011535644531,1.0,0.6089912056922913,0.4350692629814148,0.4350692629814148,1.0,1.0,-3.157688856124878,1.0300891399383545,2.1275997161865234,0.3201943635940552,0.8845736980438232,0.8845736980438232,0.0,185.3416290283203,191.0,62805.58203125,0.0,2791.498046875,1.0,278.9662780761719,283.1044006347656,297.9244079589844,302.1084899902344,293.1499938964844,293.1499938964844,278.8500061035156,34950.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769885301589966,1.0,0.0,0.0,3.654951810836792,3.654975652694702,8.913671081245411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9841.939453125,0.0,1530.8216552734375,1895.4371337890625,0.0,3188.35205078125,0.9039355516433716,1.0,0.0,3.0,1.0,0.0
17841360,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8782411813735962,0.4819498658180237,0.4366627335548401,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9020643830299376,0.5227643251419067,0.4972033500671386,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8351730108261108,0.4124565422534942,0.2911224961280823,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8174068331718445,0.3846285045146942,0.3678950667381286,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6876563429832458,0.2259050905704498,1.0365374088287354,284.8762512207031,284.95001220703125,299.8074645996094,294.8866882324219,298.0513000488281,297.1987609863281,284.88092041015625,1.0,0.6099174618721008,0.4346201419830322,0.4346201419830322,1.0,1.0,-3.1573381423950195,1.0288336277008057,2.128504514694214,0.3190878629684448,0.8354867696762085,0.8354867696762085,0.0,187.09979248046875,194.0,62343.98828125,0.0,2800.26123046875,1.0,278.88336181640625,283.07733154296875,297.9189147949219,302.0378112792969,293.1499938964844,293.1499938964844,279.1499938964844,40374.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804438710212708,1.0,0.0,0.0,3.5436508655548096,3.54367470741272,8.379057589991135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8996.41796875,0.0,1449.8109130859375,1895.4371337890625,0.0,3220.740478515625,0.8822235465049744,1.0,0.0,3.0,1.0,0.0
17841420,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8755517601966858,0.4812149405479431,0.4357981085777282,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9003593921661377,0.523733377456665,0.4979787468910217,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8332417607307434,0.4124298989772796,0.2910186350345611,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8156129717826843,0.384763091802597,0.3679460883140564,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6858192086219788,0.2258161455392837,1.0360782146453855,284.98516845703125,284.95001220703125,299.81805419921875,294.8865661621094,298.0534973144531,297.1982727050781,284.9955139160156,1.0,0.6107865571975708,0.434171050786972,0.434171050786972,1.0,1.0,-3.1566107273101807,1.027446985244751,2.1291637420654297,0.317810446023941,0.8992690443992615,0.8992690443992615,0.0,188.8013153076172,194.0,61682.68359375,0.0,2807.9619140625,1.0,279.06182861328125,283.1986694335937,297.849365234375,301.73016357421875,293.1499938964844,293.1499938964844,279.1499938964844,36066.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731334805488586,1.0,0.0,0.0,3.5394084453582764,3.53943133354187,8.359006073987985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9161.828125,0.0,1414.0555419921875,1895.4371337890625,0.0,3152.201904296875,0.8829653263092041,1.0,0.0,3.0,1.0,0.0
17841480,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8739294409751892,0.480986088514328,0.4354673326015472,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8996288180351257,0.5250971913337708,0.4991574585437774,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8321704268455505,0.4127806723117828,0.2911918461322784,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.814628005027771,0.385206937789917,0.3682922720909118,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6847496032714844,0.2259337455034256,1.03643536567688,285.0232238769531,284.95001220703125,299.82867431640625,294.88623046875,298.05816650390625,297.2012939453125,285.02105712890625,1.0,0.6117714643478394,0.4337219595909118,0.4337219595909118,1.0,1.0,-3.1586785316467285,1.02710223197937,2.1315762996673584,0.3169336020946502,0.9474183917045592,0.9474183917045592,0.0,190.0574645996093,197.0,61878.8359375,0.0,2818.94384765625,1.0,279.14959716796875,283.2318725585937,297.8542175292969,301.7933959960937,293.1499938964844,293.1499938964844,278.8500061035156,32440.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696408271789551,1.0,0.0,0.0,3.626608371734619,3.626631498336792,8.775959372542275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9969.685546875,0.0,1480.8389892578125,1895.4371337890625,0.0,3119.44140625,0.899646520614624,1.0,0.0,3.0,1.0,0.0
17841540,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8723131418228149,0.4802960455417633,0.4351465702056885,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8989137411117554,0.5261557102203369,0.5003756284713745,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8311247229576111,0.4128509163856506,0.2913984358310699,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.813664436340332,0.3854338526725769,0.3686833083629608,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.6837301850318909,0.2259383797645568,1.0370235443115234,284.9130554199219,284.95001220703125,299.8393249511719,294.8856811523437,298.0611877441406,297.2019348144531,284.9004211425781,1.0,0.6128140687942505,0.4332728683948517,0.4332728683948517,1.0,1.0,-3.161186933517456,1.026910424232483,2.134276390075684,0.3162263035774231,0.8852656483650208,0.8852656483650208,0.0,191.35557556152344,197.0,62799.375,0.0,2831.05615234375,1.0,278.9661865234375,283.10107421875,297.92388916015625,302.108154296875,293.1499938964844,293.1499938964844,278.8500061035156,34923.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770644664764404,1.0,0.0,0.0,3.657361507415772,3.6573855876922607,8.925429142436769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9840.7861328125,0.0,1533.3001708984375,1895.4371337890625,0.0,3189.064208984375,0.9044228196144104,1.0,0.0,3.0,1.0,0.0
17841600,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8696621656417847,0.4790123105049133,0.4342664182186126,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8972383141517639,0.5267602205276489,0.5011763572692871,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8292363882064819,0.4124812185764313,0.291313499212265,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8118743300437927,0.3852985203266144,0.3687619864940643,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6819595098495483,0.2257047146558761,1.0367552042007446,284.875244140625,284.95001220703125,299.8500061035156,294.8848876953125,298.0614013671875,297.1985168457031,284.87890625,1.0,0.6137334704399109,0.4328237771987915,0.4328237771987915,1.0,1.0,-3.1607675552368164,1.0256235599517822,2.135143995285034,0.3151219189167022,0.8350513577461243,0.8350513577461243,0.0,193.12652587890625,200.0,62290.75390625,0.0,2839.75390625,1.0,278.8840026855469,283.0726318359375,297.9171447753906,302.0368957519531,293.1499938964844,293.1499938964844,279.1499938964844,40507.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805643916130066,1.0,0.0,0.0,3.547083616256714,3.547107458114624,8.395298323193856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8994.564453125,0.0,1454.432373046875,1895.4371337890625,0.0,3221.86962890625,0.882512092590332,1.0,0.0,3.0,1.0,0.0
17841660,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8655123710632324,0.4771050214767456,0.4328745901584625,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8939580321311951,0.5265324115753174,0.5013949871063232,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8259180188179016,0.4112424254417419,0.290785938501358,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8085318803787231,0.3841924667358398,0.3682270646095276,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.6785048246383667,0.224330335855484,1.033443808555603,284.9807434082031,284.95001220703125,299.8610534667969,294.883544921875,298.05535888671875,297.18609619140625,284.9900817871094,1.0,0.6142947673797607,0.4323966205120086,0.4323966205120086,1.0,1.0,-3.154115915298462,1.0220597982406616,2.13205623626709,0.313271015882492,0.8959493041038513,0.8959493041038513,0.0,195.7310028076172,200.0,61560.859375,0.0,2840.203857421875,1.0,279.0618591308594,283.19268798828125,297.846435546875,301.7249450683594,293.1499938964844,293.1499938964844,279.1499938964844,36213.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732761740684509,1.0,0.0,0.0,3.538597822189331,3.538620710372925,8.355177669727709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9149.044921875,0.0,1414.2762451171875,1895.4371337890625,0.0,3153.540771484375,0.8827787637710571,1.0,0.0,3.0,1.0,0.0
17841720,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8618921637535095,0.4760535061359405,0.4317538142204284,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8910666108131409,0.527000367641449,0.5016950368881226,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8229182958602905,0.4107015430927276,0.2903037071228027,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8053658604621887,0.383682906627655,0.3676414489746094,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.67507404088974,0.2233988791704177,1.0290300846099854,285.0091857910156,284.95001220703125,299.8727722167969,294.88140869140625,298.0540466308594,297.1802978515625,285.0069580078125,1.0,0.6146484017372131,0.4319694638252258,0.4319694638252258,1.0,1.0,-3.146530866622925,1.0181759595870972,2.128354787826538,0.3110025525093078,0.9345272779464722,0.9345272779464722,0.0,198.0620574951172,203.0,61566.40234375,0.0,2837.295654296875,1.0,279.1495056152344,283.2212219238281,297.8481140136719,301.7758483886719,293.1499938964844,293.1499938964844,278.8500061035156,32911.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696005940437317,1.0,0.0,0.0,3.616239309310913,3.616262435913086,8.725846782908775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9923.1201171875,0.0,1473.034912109375,1895.4371337890625,0.0,3119.064208984375,0.8974766731262207,1.0,0.0,3.0,1.0,0.0
17841780,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8591348528862,0.4748064279556274,0.4308534264564514,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8890582323074341,0.5273995399475098,0.5022212862968445,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8206993341445923,0.4101378321647644,0.2900082170963287,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8030008673667908,0.3831961154937744,0.3672855198383331,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6724662780761719,0.22257861495018,1.0255953073501587,284.8993225097656,284.95001220703125,299.8851318359375,294.8784484863281,298.0533752441406,297.1750793457031,284.8866882324219,1.0,0.6149982810020447,0.431542307138443,0.431542307138443,1.0,1.0,-3.141167402267456,1.0151138305664062,2.126053810119629,0.30914106965065,0.8678885102272034,0.8678885102272034,0.0,199.8902282714844,203.0,62238.08984375,0.0,2836.202392578125,1.0,278.9671630859375,283.0941467285156,297.9128723144531,302.07147216796875,293.1499938964844,293.1499938964844,278.8500061035156,35745.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765146732330322,1.0,0.0,0.0,3.631085157394409,3.6311089992523193,8.797639452495787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9764.654296875,0.0,1510.33056640625,1895.4371337890625,0.0,3183.9091796875,0.8988308906555176,1.0,0.0,3.0,1.0,0.0
17841840,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8560593724250793,0.4731451570987701,0.4295758008956909,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8868038058280945,0.5275161266326904,0.5025025606155396,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8182505965232849,0.4093177020549774,0.2895607948303222,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8004438281059265,0.3825244307518005,0.3667945563793182,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6697854995727539,0.2216990739107132,1.0221160650253296,284.8626708984375,284.95001220703125,299.89813232421875,294.8747253417969,298.0515441894531,297.1679382324219,284.86651611328125,1.0,0.6152424812316895,0.4311151504516601,0.4311151504516601,1.0,1.0,-3.134661197662353,1.0116245746612549,2.123036623001098,0.3071576356887817,0.8140091896057129,0.8140091896057129,0.0,201.8004150390625,206.0,61387.484375,0.0,2833.22314453125,1.0,278.88458251953125,283.0693664550781,297.9017028808594,301.9837951660156,293.1499938964844,293.1499938964844,279.1499938964844,42177.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794043064117432,1.0,0.0,0.0,3.4963274002075195,3.4963510036468506,8.156756621247041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8886.865234375,0.0,1413.1002197265625,1895.4371337890625,0.0,3210.99755859375,0.8709731698036194,1.0,0.0,3.0,1.0,0.0
17841900,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8534871339797974,0.4721927046775818,0.4284496605396271,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8850449323654175,0.5281715989112854,0.5029101967811584,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8162169456481934,0.4089958667755127,0.2891985774040222,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7983414530754089,0.3822669684886932,0.3664082288742065,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6675468683242798,0.2211097031831741,1.0190978050231934,284.9818420410156,284.95001220703125,299.9117736816406,294.8702392578125,298.05328369140625,297.1656799316406,284.99102783203125,1.0,0.6154839396476746,0.4306879937648773,0.4306879937648773,1.0,1.0,-3.129261016845703,1.008556604385376,2.120704412460327,0.3052224218845367,0.8834535479545593,0.8834535479545593,0.0,203.405990600586,206.0,60814.8359375,0.0,2830.869873046875,1.0,279.0599365234375,283.2015380859375,297.8261413574219,301.657958984375,293.1499938964844,293.1499938964844,279.1499938964844,36382.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87131267786026,1.0,0.0,0.0,3.4869072437286377,3.486929655075073,8.112861564768536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9056.2001953125,0.0,1361.907470703125,1895.4371337890625,0.0,3135.124267578125,0.8717301487922668,1.0,0.0,3.0,1.0,0.0
17841960,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.85200434923172,0.4717169106006622,0.4279128015041351,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8843386173248291,0.5292336344718933,0.5038031935691833,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8151280283927917,0.4090687036514282,0.2891745567321777,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7972124218940735,0.3823506534099579,0.3664028942584991,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6661965847015381,0.2207913696765899,1.0173661708831787,285.00927734375,284.95001220703125,299.92596435546875,294.8650207519531,298.0584411621094,297.16748046875,285.00689697265625,1.0,0.6159003376960754,0.4304389059543609,0.4304389059543609,1.0,1.0,-3.127565622329712,1.0072808265686035,2.1202847957611084,0.3042575120925903,0.9205366969108582,0.9205366969108582,0.0,204.4830322265625,209.0,60871.66015625,0.0,2833.1943359375,1.0,279.1495361328125,283.226806640625,297.8270568847656,301.7118835449219,293.1499938964844,293.1499938964844,278.8500061035156,33114.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673228621482849,1.0,0.0,0.0,3.571471691131592,3.5714943408966064,8.511139526490297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9824.41015625,0.0,1426.42041015625,1895.4371337890625,0.0,3097.696533203125,0.8867059350013733,1.0,0.0,3.0,1.0,0.0
17842020,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8505747318267822,0.4708603620529175,0.4274013042449951,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8837053179740906,0.5300551056861877,0.5047636032104492,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8141153454780579,0.4089303910732269,0.2892082631587982,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.796177089214325,0.3822842836380005,0.3664817810058594,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.6649944186210632,0.2204354107379913,1.0161504745483398,284.9094543457031,284.95001220703125,299.94073486328125,294.8591003417969,298.0626525878906,297.1675720214844,284.8968811035156,1.0,0.6164232492446899,0.4301898181438446,0.4301898181438446,1.0,1.0,-3.126781225204468,1.0063644647598269,2.120416641235352,0.3035484552383423,0.8624459505081177,0.8624459505081177,0.0,205.5816650390625,209.0,61670.71484375,0.0,2837.46875,1.0,278.9695129394531,283.1083068847656,297.892333984375,302.0103454589844,293.1499938964844,293.1499938964844,278.8500061035156,35536.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742887377738953,1.0,0.0,0.0,3.588300466537476,3.5883238315582275,8.591537721258646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9690.005859375,0.0,1462.1907958984375,1895.4371337890625,0.0,3163.03662109375,0.8892500400543213,1.0,0.0,3.0,1.0,0.0
17842080,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8483532071113586,0.469470202922821,0.4264004826545715,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8823203444480896,0.530473530292511,0.5053640604019165,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8124070763587952,0.4084068536758423,0.2889965772628784,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7944684624671936,0.3819104135036468,0.3663082122802734,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6632670164108276,0.2199061214923858,1.0143980979919434,284.87518310546875,284.95001220703125,299.9560546875,294.8525085449219,298.0645446777344,297.1640930175781,284.8791198730469,1.0,0.6168886423110962,0.4299407303333282,0.4299407303333282,1.0,1.0,-3.123734951019287,1.0046064853668213,2.119128465652466,0.3025404512882232,0.8140086531639099,0.8140086531639099,0.0,207.10870361328125,197.0,60957.36328125,0.0,2839.4384765625,1.0,278.88555908203125,283.0839538574219,297.8812561035156,301.929443359375,293.1499938964844,293.1499938964844,279.1499938964844,41520.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775236010551453,1.0,0.0,0.0,3.461209535598755,3.461232662200928,7.993722306309792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8839.873046875,0.0,1372.270263671875,1895.4371337890625,0.0,3193.368408203125,0.8635357022285461,1.0,0.0,3.0,1.0,0.0
17842140,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8486078977584839,0.468663215637207,0.42535600066185,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8836556673049927,0.5313172936439514,0.5058917999267578,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8130438327789307,0.4082632958889007,0.2887179851531982,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7951923608779907,0.3818385601043701,0.3660391867160797,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6635444760322571,0.2195627093315124,1.0121911764144895,284.9860534667969,284.95001220703125,299.9718933105469,294.8452453613281,298.0690002441406,297.1641845703125,284.9951171875,1.0,0.6155104041099548,0.4296916425228119,0.4296916425228119,1.0,1.0,-3.1197996139526367,1.0025259256362915,2.117273569107056,0.3013128638267517,0.8803740739822388,0.8803740739822388,0.0,205.97808837890625,197.0,60426.16796875,0.0,2825.462158203125,1.0,279.0577392578125,283.20635986328125,297.80487060546875,301.61187744140625,293.1499938964844,293.1499938964844,279.1499938964844,36115.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699136972427368,1.0,0.0,0.0,3.4586730003356934,3.458695411682129,7.982011425156088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9003.609375,0.0,1331.36572265625,1895.4371337890625,0.0,3122.0009765625,0.8652026653289795,1.0,0.0,3.0,1.0,0.0
17842200,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8510141968727112,0.4683084785938263,0.4247856140136719,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8872582316398621,0.5325297117233276,0.5067838430404663,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8156597018241882,0.4084748923778534,0.28868567943573,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7979543209075928,0.3820619583129883,0.3660268783569336,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6655352711677551,0.2194356024265289,1.010679841041565,285.0150146484375,284.95001220703125,299.9882507324219,294.8373413085937,298.0760803222656,297.16778564453125,285.0127258300781,1.0,0.6136317253112793,0.4294425547122955,0.4294425547122955,1.0,1.0,-3.1183111667633057,1.0013558864593506,2.116955280303955,0.3004111349582672,0.9209150671958924,0.9209150671958924,0.0,203.0570068359375,185.0,60546.9375,0.0,2806.923828125,1.0,279.1484375,283.23309326171875,297.802978515625,301.6635131835937,293.1499938964844,293.1499938964844,278.8500061035156,32605.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866219699382782,1.0,0.0,0.0,3.5458011627197266,3.545823574066162,8.389229719796276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9771.080078125,0.0,1395.6319580078125,1895.4371337890625,0.0,3087.347900390625,0.8814283013343811,1.0,0.0,3.0,1.0,0.0
17842260,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8543130159378052,0.4675321578979492,0.4241819977760315,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8918655514717102,0.5334509611129761,0.5076709389686584,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8190895318984985,0.4084326028823852,0.2886601090431213,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.801616907119751,0.3820905685424804,0.3660258054733276,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.6683275699615479,0.219227448105812,1.0093213319778442,284.9091796875,284.95001220703125,300.00506591796875,294.8288269042969,298.0814819335937,297.1690368652344,284.8965759277344,1.0,0.6113151907920837,0.4291138350963592,0.4291138350963592,1.0,1.0,-3.116990327835083,1.000054955482483,2.1169354915618896,0.2994323968887329,0.8593843579292297,0.8593843579292297,0.0,199.32693481445312,185.0,61297.74609375,0.0,2784.43115234375,1.0,278.9705505371094,283.1087646484375,297.86553955078125,301.9611511230469,293.1499938964844,293.1499938964844,278.8500061035156,35373.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873526394367218,1.0,0.0,0.0,3.567248821258545,3.5672719478607178,8.491024914292211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9637.2060546875,0.0,1438.4591064453125,1895.4371337890625,0.0,3155.886962890625,0.8843520879745483,1.0,0.0,3.0,1.0,0.0
17842320,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8574979901313782,0.4662172794342041,0.4230484664440155,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8964719772338867,0.533949077129364,0.508141815662384,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8224310874938965,0.4079919457435608,0.2883527874946594,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8052560091018677,0.3817930221557617,0.3657191395759582,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6711288094520569,0.2188237309455871,1.0071665048599243,284.869384765625,284.95001220703125,300.0223388671875,294.8197326660156,298.0843200683594,297.1664123535156,284.8731689453125,1.0,0.6085246801376343,0.428785115480423,0.428785115480423,1.0,1.0,-3.112870693206787,0.9977027177810668,2.1151680946350098,0.2980524599552154,0.8064971566200256,0.8064971566200256,0.0,195.3920135498047,173.0,60504.51953125,0.0,2755.28125,1.0,278.88592529296875,283.078857421875,297.85162353515625,301.8795471191406,293.1499938964844,293.1499938964844,279.1499938964844,41874.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770585060119629,1.0,0.0,0.0,3.438861608505249,3.438884735107422,7.890830033829843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8782.4677734375,0.0,1352.116943359375,1895.4371337890625,0.0,3189.008056640625,0.857926607131958,1.0,0.0,3.0,1.0,0.0
17842380,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8614662885665894,0.4655115604400635,0.4219539165496826,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.901897430419922,0.5348918437957764,0.5086181163787842,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8264147043228149,0.4079491198062897,0.2880383431911468,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8095243573188782,0.3818066418170929,0.3653918504714966,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6745297908782959,0.2186022996902465,1.0048810243606567,284.9857482910156,284.95001220703125,300.0400390625,294.81005859375,298.0897827148437,297.1674499511719,284.99444580078125,1.0,0.6054221987724304,0.4284563958644867,0.4284563958644867,1.0,1.0,-3.108603000640869,0.9953066110610962,2.1132965087890625,0.2965187430381775,0.8763430714607239,0.8763430714607239,0.0,190.89572143554688,173.0,60036.44921875,0.0,2722.943603515625,1.0,279.0574645996094,283.2061767578125,297.7709350585937,301.554931640625,293.1499938964844,293.1499938964844,279.1499938964844,35991.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694818019866943,1.0,0.0,0.0,3.4367594718933105,3.436781406402588,7.881185979385918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8952.685546875,0.0,1308.5537109375,1895.4371337890625,0.0,3117.949462890625,0.8603424429893494,1.0,0.0,3.0,1.0,0.0
