time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8670507073402405,0.4652464091777801,0.4213810563087463,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9091399908065796,0.536194920539856,0.5095072984695435,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8317450284957886,0.4082549512386322,0.2880057394504547,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8149859309196472,0.3821060061454773,0.3653633296489715,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6791735291481018,0.2185823172330856,1.0034443140029907,285.0140991210937,284.95001220703125,300.05816650390625,294.7998352050781,298.09771728515625,297.1717834472656,285.01092529296875,1.0,0.602242112159729,0.4281277060508728,0.4281277060508728,1.0,1.0,-3.107177734375,0.9939640164375304,2.113213539123535,0.295390635728836,0.9163447022438048,0.9163447022438048,0.0,185.62648010253903,161.0,60144.671875,0.0,2692.19580078125,1.0,279.14801025390625,283.2318420410156,297.76593017578125,301.602783203125,293.1499938964844,293.1499938964844,278.8500061035156,32493.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657813668251038,1.0,0.0,0.0,3.5248396396636963,3.524862051010132,8.29033467653062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9711.80078125,0.0,1372.989501953125,1895.4371337890625,0.0,3083.2353515625,0.876588761806488,1.0,0.0,3.0,1.0,0.0
17842500,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8732283115386963,0.4645452499389648,0.4207852184772491,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9175048470497132,0.5371882319450378,0.5104021430015564,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8376110196113586,0.4082949161529541,0.2879907488822937,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8208087682723999,0.3821967244148254,0.3653586804866791,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6843438744544983,0.2184656709432602,1.0022060871124268,284.9084777832031,284.95001220703125,300.07666015625,294.7890930175781,298.10400390625,297.173583984375,284.89599609375,1.0,0.5989647507667542,0.4277989864349365,0.4277989864349365,1.0,1.0,-3.106028318405152,0.992716908454895,2.113311290740967,0.2943877875804901,0.854265570640564,0.854265570640564,0.0,180.1736602783203,161.0,60880.421875,0.0,2661.037353515625,1.0,278.9716796875,283.1089782714844,297.82635498046875,301.8963317871094,293.1499938964844,293.1499938964844,278.8500061035156,35418.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873150646686554,1.0,0.0,0.0,3.5438177585601807,3.543840885162353,8.379847145079111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9576.052734375,0.0,1413.9884033203125,1895.4371337890625,0.0,3152.363037109375,0.8791322708129883,1.0,0.0,3.0,1.0,0.0
17842560,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8790174126625061,0.463356465101242,0.4196944832801819,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.925751268863678,0.5377908945083618,0.5109049677848816,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8432148694992065,0.4079714119434356,0.2877150774002075,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8262776136398315,0.3819855451583862,0.3650708198547363,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6892724633216858,0.2181626409292221,1.000238060951233,284.8797607421875,284.95001220703125,300.09552001953125,294.77783203125,298.1078796386719,297.1717224121094,284.8843078613281,1.0,0.5954675078392029,0.427509993314743,0.427509993314743,1.0,1.0,-3.102283000946045,0.9906017184257508,2.1116814613342285,0.2931132614612579,0.8109595775604248,0.8109595775604248,0.0,174.95657348632812,149.0,60242.3671875,0.0,2626.08935546875,1.0,278.88592529296875,283.0904235839844,297.8099060058594,301.8077697753906,293.1499938964844,293.1499938964844,279.1499938964844,40963.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766352534294128,1.0,0.0,0.0,3.41541600227356,3.415438652038574,7.783600040056626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8748.703125,0.0,1322.2559814453125,1895.4371337890625,0.0,3185.0400390625,0.854382336139679,1.0,0.0,3.0,1.0,0.0
17842620,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8855077028274536,0.4626908004283905,0.4186444878578186,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9348286390304564,0.5387774705886841,0.5114184617996216,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8494641780853271,0.4079914391040802,0.2874392569065094,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8322697877883911,0.3820391893386841,0.3647698163986206,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6946960091590881,0.218009203672409,0.998167097568512,284.9805603027344,284.95001220703125,300.11474609375,294.76611328125,298.1140441894531,297.1729736328125,284.9902648925781,1.0,0.5918446183204651,0.4272210001945495,0.4272210001945495,1.0,1.0,-3.098450183868408,0.9884701371192932,2.10998010635376,0.2917151749134063,0.869938313961029,0.869938313961029,0.0,169.52633666992188,149.0,59628.578125,0.0,2589.93505859375,1.0,279.05596923828125,283.2021484375,297.7283630371094,301.4894104003906,293.1499938964844,293.1499938964844,279.1499938964844,36232.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869257390499115,1.0,0.0,0.0,3.4135587215423584,3.4135804176330566,7.775137191856629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8891.294921875,0.0,1287.306640625,1895.4371337890625,0.0,3115.844482421875,0.8551163673400879,1.0,0.0,3.0,1.0,0.0
17842680,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8937205076217651,0.4624732434749603,0.4180781245231628,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9456177353858948,0.5401288270950317,0.5123188495635986,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8572887778282166,0.4083635210990906,0.2874279320240021,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8396509885787964,0.382377564907074,0.3647476732730865,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7013832330703735,0.218048483133316,0.9968768358230592,285.0144348144531,284.95001220703125,300.13427734375,294.7539367675781,298.12261962890625,297.177490234375,285.01190185546875,1.0,0.5882681608200073,0.4269320070743561,0.4269320070743561,1.0,1.0,-3.097255229949951,0.9873152375221252,2.1099400520324707,0.2906839549541473,0.912956714630127,0.912956714630127,0.0,163.59759521484375,137.0,59780.234375,0.0,2556.304443359375,1.0,279.1478576660156,283.2327880859375,297.720458984375,301.5320739746094,293.1499938964844,293.1499938964844,278.8500061035156,32388.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865558385848999,1.0,0.0,0.0,3.5020220279693604,3.502044200897217,8.183349109458504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9650.5869140625,0.0,1348.7576904296875,1895.4371337890625,0.0,3081.14404296875,0.8719522356987,1.0,0.0,3.0,1.0,0.0
17842740,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9026214480400084,0.461831122636795,0.4175125956535339,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.956759750843048,0.5411629676818848,0.5132383108139038,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8659058213233948,0.4084755182266235,0.2874472141265869,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8477505445480347,0.382510632276535,0.3647621870040893,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7086135149002075,0.2179877609014511,0.9958044290542604,284.9070739746094,284.95001220703125,300.15411376953125,294.7413330078125,298.1294860839844,297.1794128417969,284.894775390625,1.0,0.5846948027610779,0.4266430139541626,0.4266430139541626,1.0,1.0,-3.096435546875,0.9862922430038452,2.110143184661865,0.2897940874099731,0.8494172096252441,0.8494172096252441,0.0,157.6483612060547,137.0,60484.5078125,0.0,2523.30224609375,1.0,278.97283935546875,283.1076965332031,297.7793884277344,301.82476806640625,293.1499938964844,293.1499938964844,278.8500061035156,35454.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730148673057556,1.0,0.0,0.0,3.5227229595184326,3.522745609283448,8.280380257019715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9515.9921875,0.0,1392.1824951171875,1895.4371337890625,0.0,3151.089599609375,0.8743720650672913,1.0,0.0,3.0,1.0,0.0
17842800,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9113735556602478,0.4606854319572449,0.4164483249187469,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9668359756469728,0.54177325963974,0.5137441754341125,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8742434978485107,0.4082101285457611,0.287203311920166,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8556423187255859,0.3823310434818268,0.3644918799400329,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7152177691459656,0.2177284359931945,0.9939848184585572,284.8796081542969,284.95001220703125,300.1742248535156,294.72833251953125,298.1336669921875,297.1774597167969,284.8847961425781,1.0,0.5809692740440369,0.4263540506362915,0.4263540506362915,1.0,1.0,-3.092963457107544,0.9842881560325624,2.108675479888916,0.2885390818119049,0.8052785992622375,0.8052785992622375,0.0,152.08229064941406,125.0,59753.23828125,0.0,2487.30078125,1.0,278.8871154785156,283.0908203125,297.7611083984375,301.7341003417969,293.1499938964844,293.1499938964844,279.1499938964844,41479.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766391277313232,1.0,0.0,0.0,3.387190341949463,3.3872127532958984,7.65548122672044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8686.0322265625,0.0,1298.009521484375,1895.4371337890625,0.0,3185.076416015625,0.8480648398399353,1.0,0.0,3.0,1.0,0.0
17842860,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9217512607574464,0.4601094722747803,0.415454238653183,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9771108031272888,0.5428003072738647,0.5142742395401001,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8835733532905579,0.4083244800567627,0.2869754731655121,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.864513099193573,0.3824451565742492,0.3642264306545257,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7221112847328186,0.2176306992769241,0.9920907616615297,284.98101806640625,284.95001220703125,300.194580078125,294.7149353027344,298.1403503417969,297.1788635253906,284.990234375,1.0,0.5771737098693848,0.4260869026184082,0.4260869026184082,1.0,1.0,-3.0895304679870605,0.9823594689369202,2.107171058654785,0.2872211039066314,0.865580677986145,0.865580677986145,0.0,146.3762664794922,125.0,59253.62109375,0.0,2450.7216796875,1.0,279.05474853515625,283.20123291015625,297.6774597167969,301.4154052734375,293.1499938964844,293.1499938964844,279.1499938964844,36141.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692546486854553,1.0,0.0,0.0,3.392252206802368,3.392273664474488,7.678379461140139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8837.6376953125,0.0,1265.85693359375,1895.4371337890625,0.0,3115.818603515625,0.8502797484397888,1.0,0.0,3.0,1.0,0.0
17842920,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9348995685577391,0.4599490463733673,0.4149412214756012,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.988307774066925,0.5441663861274719,0.5151891708374023,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8950889706611633,0.4087724685668945,0.2870150208473205,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8755189776420593,0.3828288316726684,0.3642435073852539,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7303213477134705,0.2177132964134216,0.9909762144088744,285.0146789550781,284.95001220703125,300.2151794433594,294.7012023925781,298.1492614746094,297.183349609375,285.0122985839844,1.0,0.5734664797782898,0.4258197844028473,0.4258197844028473,1.0,1.0,-3.0887370109558105,0.9814090132713318,2.107327938079834,0.2862856686115265,0.9083105325698853,0.9083105325698853,0.0,140.2425537109375,113.0,59408.41015625,0.0,2416.912353515625,1.0,279.1475524902344,283.2322998046875,297.6678771972656,301.4553527832031,293.1499938964844,293.1499938964844,278.8500061035156,32350.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655648231506348,1.0,0.0,0.0,3.479986429214477,3.480008125305176,8.080688758127508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9587.302734375,0.0,1326.0816650390625,1895.4371337890625,0.0,3081.204345703125,0.8670884966850281,1.0,0.0,3.0,1.0,0.0
17842980,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9488505125045776,0.4593658149242401,0.414424180984497,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9988481402397156,0.5452182292938232,0.5159504413604736,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9077739119529724,0.4089619219303131,0.2870847880840301,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8876491785049438,0.383005291223526,0.3642961680889129,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7392596006393433,0.2176940143108368,0.9900736212730408,284.9078063964844,284.95001220703125,300.2359924316406,294.6871643066406,298.15643310546875,297.1852111816406,284.8955383300781,1.0,0.5697795748710632,0.4255526661872864,0.4255526661872864,1.0,1.0,-3.088059186935425,0.9804893732070924,2.107569694519043,0.2855198979377746,0.8451722860336304,0.8451722860336304,0.0,134.18983459472656,113.0,60094.34765625,0.0,2383.78466796875,1.0,278.9739990234375,283.1076965332031,297.7256164550781,301.7462158203125,293.1499938964844,293.1499938964844,278.8500061035156,35455.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873069167137146,1.0,0.0,0.0,3.5011308193206787,3.5011532306671143,8.179184192158573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9456.099609375,0.0,1369.8590087890625,1895.4371337890625,0.0,3151.599365234375,0.8695303201675415,1.0,0.0,3.0,1.0,0.0
17843040,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9596864581108092,0.4582562744617462,0.413429856300354,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9990000128746032,0.5462782382965088,0.5012101531028748,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9192187190055848,0.4087540805339813,0.2869080901145935,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8978554010391235,0.3828441500663757,0.3640819489955902,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7468081712722778,0.2174549996852874,0.9885151386260986,284.8746032714844,284.95001220703125,300.2569885253906,294.6727905273437,298.1617431640625,297.1848449707031,284.87823486328125,1.0,0.5656609535217285,0.4252855479717254,0.4252855479717254,1.0,1.0,-3.080379009246826,0.9771058559417723,2.1032729148864746,0.282189130783081,0.7976727485656738,0.7976727485656738,0.0,129.08047485351562,116.0,59259.6796875,0.0,2332.34765625,1.0,278.8876953125,283.0859375,297.7055969238281,301.6518859863281,293.1499938964844,293.1499938964844,279.1499938964844,41499.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766846060752869,1.0,0.0,0.0,3.3646013736724854,3.364623785018921,7.553713885499747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8624.7939453125,0.0,1276.15380859375,1895.4371337890625,0.0,3185.502685546875,0.8428679704666138,1.0,0.0,3.0,1.0,0.0
17843100,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9603365063667296,0.4576451182365417,0.4126210510730743,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9990000128746032,0.5486011505126953,0.4992603659629822,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9205291271209716,0.4088744223117828,0.286847174167633,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8989956378936768,0.3829275965690613,0.3640073835849762,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.747506856918335,0.2173445224761963,0.9875712394714355,284.9742126464844,284.95001220703125,300.2781677246094,294.6581420898437,298.17156982421875,297.191650390625,284.9817199707031,1.0,0.5626334547996521,0.4250184297561645,0.4250184297561645,1.0,1.0,-3.0619759559631348,0.9694876670837402,2.0924882888793945,0.2809853553771972,0.8546088933944702,0.8546088933944702,0.0,127.93773651123048,116.0,58591.921875,0.0,2303.072265625,1.0,279.0497131347656,283.196044921875,297.61944580078125,301.3240661621094,293.1499938964844,293.1499938964844,279.1499938964844,36508.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690292835235596,1.0,0.0,0.0,3.356969118118286,3.3569905757904053,7.519483347095957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8749.197265625,0.0,1234.439697265625,1895.4371337890625,0.0,3113.704833984375,0.8426008820533752,1.0,0.0,3.0,1.0,0.0
17843160,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9640741348266602,0.4573984742164612,0.4122276604175567,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.551602303981781,0.4931862652301788,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9251265525817872,0.4092940092086792,0.2870144248008728,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.902919352054596,0.3832508325576782,0.3641649484634399,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7503542900085449,0.2174031436443328,0.9872409105300904,284.9956970214844,284.95001220703125,300.2994689941406,294.64324951171875,298.1853332519531,297.2030944824219,284.9928283691406,1.0,0.5606456995010376,0.4248532950878143,0.4248532950878143,1.0,1.0,-3.0544495582580566,0.966347634792328,2.088102102279663,0.2786220014095306,0.8836414813995361,0.8836414813995361,0.0,125.97706604003906,119.0,58517.76171875,0.0,2278.965576171875,1.0,279.1472473144531,283.21954345703125,297.6057434082031,301.3500366210937,293.1499938964844,293.1499938964844,279.45001220703125,33387.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648309707641602,1.0,0.0,0.0,3.4377222061157227,3.437743663787842,7.885602144597215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8449.685546875,0.0,1291.166259765625,1895.4371337890625,0.0,3074.319580078125,0.8566120862960815,1.0,0.0,3.0,1.0,0.0
17843220,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9666178226470948,0.457021564245224,0.4118823707103729,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9990000128746032,0.5546493530273438,0.488933116197586,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9285404682159424,0.4096587896347046,0.2872414886951446,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9058616161346436,0.3835284411907196,0.3643903732299804,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7524518966674805,0.2174604535102844,0.9872615337371826,285.0350952148437,284.95001220703125,300.3208923339844,294.6281433105469,298.19903564453125,297.2142028808594,285.0458984375,1.0,0.5592566728591919,0.4246881306171417,0.4246881306171417,1.0,1.0,-3.049485921859741,0.964116096496582,2.085369825363159,0.277348130941391,0.9250004291534424,0.9250004291534424,0.0,124.65364837646484,119.0,57781.21875,0.0,2263.100830078125,1.0,279.35211181640625,283.2843017578125,297.5724792480469,301.1669311523437,293.1499938964844,293.1499938964844,279.45001220703125,32842.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584864735603333,1.0,0.0,0.0,3.485224723815918,3.485246658325196,8.105034225991403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8609.7861328125,0.0,1334.9027099609375,1895.4371337890625,0.0,3014.810546875,0.8678596615791321,1.0,0.0,3.0,1.0,0.0
17843280,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9684973359107972,0.456930011510849,0.4116733372211456,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9990000128746032,0.557893693447113,0.4858289062976837,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9312564730644226,0.4102557003498077,0.2875665724277496,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9082425832748412,0.3839892446994781,0.3647215962409973,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.7541082501411438,0.2176449596881866,0.987689971923828,285.068603515625,284.95001220703125,300.3424072265625,294.61285400390625,298.2138366699219,297.2267761230469,285.0657043457031,1.0,0.558405339717865,0.4245229959487915,0.4245229959487915,1.0,1.0,-3.0468013286590576,0.9627264142036438,2.0840749740600586,0.2763995230197906,0.9865096807479858,0.9865096807479858,0.0,123.72903442382812,122.0,58046.97265625,0.0,2253.45849609375,1.0,279.44732666015625,283.31219482421875,297.5856018066406,301.2635192871094,293.1499938964844,293.1499938964844,279.1499938964844,29970.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567926287651062,1.0,0.0,0.0,3.594475746154785,3.5944981575012207,8.621134384156903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9381.1064453125,0.0,1427.838134765625,1895.4371337890625,0.0,2998.927734375,0.892063558101654,1.0,0.0,3.0,1.0,0.0
17843340,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9694276452064514,0.4562987089157104,0.4113854467868805,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.5606536865234375,0.4840695858001709,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9329574704170228,0.4104939103126526,0.2878737449645996,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9097368121147156,0.3841563761234283,0.3650330007076263,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7551186680793762,0.2176728546619415,0.988183856010437,284.9297180175781,284.95001220703125,300.364013671875,294.5973815917969,298.225830078125,297.2350769042969,284.9140014648437,1.0,0.5579969882965088,0.4243578612804413,0.4243578612804413,1.0,1.0,-3.0456764698028564,0.961908221244812,2.083768129348755,0.2757284641265869,0.9157195687294006,0.9157195687294006,0.0,123.2223892211914,122.0,59011.359375,0.0,2248.803955078125,1.0,279.2662048339844,283.1497802734375,297.65380859375,301.59234619140625,293.1499938964844,293.1499938964844,279.1499938964844,32802.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667721152305603,1.0,0.0,0.0,3.665202379226685,3.665225982666016,8.963738764578011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9276.35546875,0.0,1526.1219482421875,1895.4371337890625,0.0,3092.52978515625,0.9048208594322203,1.0,0.0,3.0,1.0,0.0
17843400,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9684144854545592,0.4549906849861145,0.4104576408863067,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.5626248121261597,0.4845201373100281,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9325615763664246,0.4102106988430023,0.2878269553184509,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.909350037574768,0.3838827013969421,0.3649512231349945,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7547484636306763,0.2174187898635864,0.987610638141632,284.8641967773437,284.95001220703125,300.3856811523437,294.5817565917969,298.2332458496094,297.2367248535156,284.8663635253906,1.0,0.5578714609146118,0.424192726612091,0.424192726612091,1.0,1.0,-3.044260025024414,0.960980236530304,2.083279609680176,0.275045096874237,0.8476586937904358,0.8476586937904358,0.0,123.27877807617188,125.0,58653.55078125,0.0,2246.551513671875,1.0,279.1835327148437,283.0960998535156,297.634521484375,301.5221252441406,293.1499938964844,293.1499938964844,279.45001220703125,39055.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725246787071228,1.0,0.0,0.0,3.5782926082611084,3.5783164501190186,8.543680110051355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8494.3349609375,0.0,1477.2591552734375,1895.4371337890625,0.0,3146.492431640625,0.8883589506149292,1.0,0.0,3.0,1.0,0.0
17843460,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9667240977287292,0.4542089998722076,0.4094976484775543,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.5645906925201416,0.4859420955181122,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.931378185749054,0.4102611541748047,0.2877302169799804,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.908229410648346,0.3838495016098022,0.3647920191287994,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7538061141967773,0.2172747254371643,0.9866981506347656,284.9725036621094,284.95001220703125,300.4073791503906,294.5660400390625,298.2412414550781,297.2391357421875,284.9841003417969,1.0,0.5579897165298462,0.4239976108074188,0.4239976108074188,1.0,1.0,-3.0434069633483887,0.9601941108703612,2.083212852478028,0.2743250429630279,0.905337929725647,0.905337929725647,0.0,123.60724639892578,125.0,57904.83203125,0.0,2246.729248046875,1.0,279.3629150390625,283.220947265625,297.54205322265625,301.1945495605469,293.1499938964844,293.1499938964844,279.45001220703125,35996.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662309646606445,1.0,0.0,0.0,3.560375213623047,3.560398578643799,8.458334832539549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8632.3583984375,0.0,1435.695556640625,1895.4371337890625,0.0,3087.453369140625,0.8875447511672974,1.0,0.0,3.0,1.0,0.0
17843520,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9657284021377563,0.4540216028690338,0.4091347754001617,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.56679368019104,0.4870086312294006,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9308761954307556,0.4107713103294372,0.2879624664783478,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9076686501502992,0.3841766119003296,0.3649723529815674,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7532633543014526,0.2173452824354171,0.9866642355918884,285.0140075683594,284.95001220703125,300.4290466308594,294.5502319335937,298.2511901855469,297.2442932128906,285.0122985839844,1.0,0.5583950877189636,0.4238024950027466,0.4238024950027466,1.0,1.0,-3.044703483581543,0.9601976275444032,2.084505796432495,0.2738785147666931,0.9524422883987428,0.9524422883987428,0.0,123.9280776977539,128.0,58036.6015625,0.0,2250.73291015625,1.0,279.4495849609375,283.2549743652344,297.52618408203125,301.2334289550781,293.1499938964844,293.1499938964844,279.1499938964844,32492.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632241487503052,1.0,0.0,0.0,3.647792816162109,3.647816181182861,8.878786843524722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9373.9423828125,0.0,1504.4842529296875,1895.4371337890625,0.0,3059.24658203125,0.9042860865592957,1.0,0.0,3.0,1.0,0.0
17843580,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.964517056941986,0.453450858592987,0.4088527858257293,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.5686303973197937,0.4884870052337646,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9301702976226808,0.4110553562641144,0.2882742881774902,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9069112539291382,0.3843185305595398,0.3652360141277313,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7525893449783325,0.21731898188591,0.986919403076172,284.9069519042969,284.95001220703125,300.45074462890625,294.5343933105469,298.2591857910156,297.2465515136719,284.89337158203125,1.0,0.559036135673523,0.4236074090003967,0.4236074090003967,1.0,1.0,-3.0471396446228027,0.9606140851974488,2.086525678634644,0.2736774981021881,0.890294075012207,0.890294075012207,0.0,124.40707397460938,128.0,58926.26171875,0.0,2257.6123046875,1.0,279.2648620605469,283.12451171875,297.5812683105469,301.5242614746094,293.1499938964844,293.1499938964844,279.1499938964844,34884.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715178966522217,1.0,0.0,0.0,3.678920030593872,3.678944110870361,9.030961223288614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9241.2060546875,0.0,1557.166259765625,1895.4371337890625,0.0,3137.048828125,0.9092552661895752,1.0,0.0,3.0,1.0,0.0
17843640,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.961929440498352,0.4523063600063324,0.408055692911148,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9990000128746032,0.5698313117027283,0.4913811683654785,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.92808336019516,0.4109155833721161,0.2883151769638061,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.904967725276947,0.3841004371643066,0.3651973009109497,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7510209679603577,0.2170652449131012,0.9863536953926086,284.8623962402344,284.95001220703125,300.4723815917969,294.5185241699219,298.2635498046875,297.2436218261719,284.8663024902344,1.0,0.559797465801239,0.4234122931957245,0.4234122931957245,1.0,1.0,-3.048985004425049,0.9608059525489808,2.088178873062134,0.2734694480895996,0.832436203956604,0.832436203956604,0.0,125.2396240234375,131.0,58413.8828125,0.0,2265.272216796875,1.0,279.1833190917969,283.0907592773437,297.5590209960937,301.4383239746094,293.1499938964844,293.1499938964844,279.45001220703125,40980.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758427500724792,1.0,0.0,0.0,3.5641207695007324,3.5641448497772217,8.47613989662932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8447.0576171875,0.0,1476.093994140625,1895.4371337890625,0.0,3177.609375,0.8858841061592102,1.0,0.0,3.0,1.0,0.0
17843700,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.959056556224823,0.4517125189304352,0.4072751998901367,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9990000128746032,0.5711656212806702,0.4946745634078979,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9257135391235352,0.411152571439743,0.2883496880531311,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9028064012527466,0.3841631412506103,0.3651310205459595,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.749234676361084,0.2169525176286697,0.9856119155883788,284.98297119140625,284.95001220703125,300.4939880371094,294.5026550292969,298.269287109375,297.2425842285156,284.9939880371094,1.0,0.5606697201728821,0.4232171773910522,0.4232171773910522,1.0,1.0,-3.0510733127593994,0.9610862731933594,2.08998703956604,0.2732984721660614,0.9012628793716432,0.9012628793716432,0.0,126.19214630126952,131.0,57799.5078125,0.0,2274.00830078125,1.0,279.3620300292969,283.22412109375,297.46826171875,301.10986328125,293.1499938964844,293.1499938964844,279.45001220703125,36223.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685610890388489,1.0,0.0,0.0,3.550908327102661,3.550931453704834,8.413413183916418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8606.287109375,0.0,1427.3175048828125,1895.4371337890625,0.0,3109.312744140625,0.8858867883682251,1.0,0.0,3.0,1.0,0.0
17843760,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9570648074150084,0.4516075551509857,0.4070441424846649,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.5727683901786804,0.4973120093345642,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.92423677444458,0.4117883741855621,0.2887010872364044,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9013833999633788,0.3845425546169281,0.3653963208198547,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.747997522354126,0.2170331329107284,0.9857478141784668,285.0213623046875,284.95001220703125,300.5155029296875,294.48681640625,298.2768859863281,297.2445373535156,285.0193786621094,1.0,0.5617132782936096,0.4229335188865661,0.4229335188865661,1.0,1.0,-3.0548675060272217,0.9617860913276672,2.093081474304199,0.2731615006923675,0.9482725858688354,0.9482725858688354,0.0,127.0439682006836,134.0,57926.234375,0.0,2285.328369140625,1.0,279.4501342773437,283.2550354003906,297.4561767578125,301.1549072265625,293.1499938964844,293.1499938964844,279.1499938964844,32702.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651533722877502,1.0,0.0,0.0,3.642014980316162,3.642038345336914,8.850682320371561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9346.2431640625,0.0,1499.6861572265625,1895.4371337890625,0.0,3077.344482421875,0.9025518894195556,1.0,0.0,3.0,1.0,0.0
17843820,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9549556970596312,0.451105922460556,0.4068444073200226,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.5740526914596558,0.5001453161239624,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9227014183998108,0.4121865034103393,0.2891072630882263,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8998998999595642,0.3847300112247467,0.3657208979129791,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7467349767684937,0.2170139104127884,0.9861104488372804,284.9171447753906,284.95001220703125,300.5368957519531,294.4710693359375,298.28271484375,297.2440185546875,284.9035339355469,1.0,0.562888503074646,0.4226498603820801,0.4226498603820801,1.0,1.0,-3.0593483448028564,0.9627196788787842,2.0966286659240723,0.2731352150440216,0.891023576259613,0.891023576259613,0.0,127.9811553955078,134.0,58872.8359375,0.0,2298.367919921875,1.0,279.2652282714844,283.1272277832031,297.5146484375,301.4503479003906,293.1499938964844,293.1499938964844,279.1499938964844,34804.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873288094997406,1.0,0.0,0.0,3.673632860183716,3.673656940460205,9.005023002828239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9221.0810546875,0.0,1550.61669921875,1895.4371337890625,0.0,3153.65234375,0.9080991148948668,1.0,0.0,3.0,1.0,0.0
17843880,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.951565146446228,0.4500097930431366,0.40611332654953,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.5747243762016296,0.5041658282279968,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.919994056224823,0.412141352891922,0.2892306447029114,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8974366188049316,0.3845440149307251,0.3657321631908417,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7447288036346436,0.2167608141899109,0.9856246709823608,284.87115478515625,284.95001220703125,300.5581970214844,294.4554138183594,298.2850341796875,297.2384948730469,284.8744201660156,1.0,0.5640968084335327,0.4223661720752716,0.4223661720752716,1.0,1.0,-3.062883377075196,0.9633013606071472,2.099581956863404,0.2729978561401367,0.8354389667510986,0.8354389667510986,0.0,129.20620727539062,137.0,58403.87890625,0.0,2311.217041015625,1.0,279.1835021972656,283.0906677246094,297.49493408203125,301.37042236328125,293.1499938964844,293.1499938964844,279.45001220703125,40663.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776413202285767,1.0,0.0,0.0,3.565532922744751,3.56555700302124,8.482858788738667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8437.1572265625,0.0,1475.2940673828125,1895.4371337890625,0.0,3194.472412109375,0.8860532641410828,1.0,0.0,3.0,1.0,0.0
17843940,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9479755163192748,0.449429452419281,0.4053702056407928,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.5755529403686523,0.5084250569343567,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9171388149261476,0.4124472737312317,0.2893296480178833,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8948168158531189,0.3846182823181152,0.3656971156597137,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7425898313522339,0.216636523604393,0.9849108457565308,284.9884033203125,284.95001220703125,300.579345703125,294.4399108886719,298.2888488769531,297.2351379394531,284.9993591308594,1.0,0.5653396844863892,0.4220825135707855,0.4220825135707855,1.0,1.0,-3.066326856613159,0.9638510942459106,2.102475881576538,0.2727979123592376,0.9040852785110474,0.9040852785110474,0.0,130.4986572265625,137.0,57811.7421875,0.0,2324.28271484375,1.0,279.3621826171875,283.22119140625,297.4058837890625,301.0462951660156,293.1499938964844,293.1499938964844,279.45001220703125,36063.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704765439033508,1.0,0.0,0.0,3.554534673690796,3.5545578002929688,8.430606044385058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8595.244140625,0.0,1429.990966796875,1895.4371337890625,0.0,3127.28076171875,0.8865728378295898,1.0,0.0,3.0,1.0,0.0
17844000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9454107284545898,0.4493589997291565,0.4051698446273803,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.5767062306404114,0.5118696689605713,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9152718782424928,0.4131664633750915,0.2897409200668335,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8929877877235413,0.3850200772285461,0.3659877181053161,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7410534620285034,0.2167111039161682,0.9850508570671082,285.0304870605469,284.95001220703125,300.6003112792969,294.424560546875,298.29510498046875,297.2353515625,285.0282592773437,1.0,0.5666897892951965,0.4217988550662994,0.4217988550662994,1.0,1.0,-3.0712361335754395,0.9649368524551392,2.10629940032959,0.272797167301178,0.9567313194274902,0.9567313194274902,0.0,131.6362762451172,140.0,57985.8515625,0.0,2339.262451171875,1.0,279.4496459960937,283.25537109375,297.3944396972656,301.0920104980469,293.1499938964844,293.1499938964844,279.1499938964844,32289.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670794367790222,1.0,0.0,0.0,3.645754337310791,3.645777702331543,8.868866530065134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9340.478515625,0.0,1500.7225341796875,1895.4371337890625,0.0,3095.4130859375,0.9038544297218324,1.0,0.0,3.0,1.0,0.0
17844060,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9428261518478394,0.4488567113876343,0.4049936532974243,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.5775354504585266,0.5153706073760986,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9134596586227416,0.4136200249195099,0.2902019321918487,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8911884427070618,0.3852069079875946,0.3663317859172821,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7395603060722351,0.2166740298271179,0.9854016304016112,284.9195556640625,284.95001220703125,300.62109375,294.409423828125,298.2994079589844,297.2330627441406,284.9059753417969,1.0,0.5681182742118835,0.4214645624160766,0.4214645624160766,1.0,1.0,-3.076623916625977,0.966071844100952,2.1105520725250244,0.2727909386157989,0.8966514468193054,0.8966514468193054,0.0,132.81809997558594,140.0,58939.55859375,0.0,2355.400390625,1.0,279.2647399902344,283.1209716796875,297.45416259765625,301.3920593261719,293.1499938964844,293.1499938964844,279.1499938964844,34564.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753642439842224,1.0,0.0,0.0,3.683433532714844,3.683457612991333,9.053134135683648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9215.744140625,0.0,1559.8421630859375,1895.4371337890625,0.0,3173.122314453125,0.9101483821868896,1.0,0.0,3.0,1.0,0.0
17844120,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9389989972114564,0.4477506279945373,0.4042629897594452,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.5777618288993835,0.5199551582336426,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9106261134147644,0.4136214256286621,0.2903648316860199,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.888495147228241,0.3850074708461761,0.3663425147533417,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7373998165130615,0.2163990288972854,0.9848583936691284,284.8721923828125,284.95001220703125,300.64166259765625,294.39453125,298.3002319335937,297.2258605957031,284.87548828125,1.0,0.5695298910140991,0.4211302399635315,0.4211302399635315,1.0,1.0,-3.08081579208374,0.966755509376526,2.114060163497925,0.2726268172264099,0.8408003449440002,0.8408003449440002,0.0,134.2609405517578,143.0,58535.62109375,0.0,2370.7431640625,1.0,279.1832275390625,283.0828552246094,297.43524169921875,301.3143920898437,293.1499938964844,293.1499938964844,279.45001220703125,40279.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798398375511169,1.0,0.0,0.0,3.58053994178772,3.580564022064209,8.554416126571596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8437.9775390625,0.0,1488.6663818359375,1895.4371337890625,0.0,3215.07958984375,0.8894615769386292,1.0,0.0,3.0,1.0,0.0
17844180,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9350653290748596,0.4471491873264313,0.4035122990608215,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.5781750082969666,0.524674117565155,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.907763421535492,0.4139694571495056,0.2904993295669555,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8857136368751526,0.3850593268871307,0.366297036409378,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7351571321487427,0.2162497788667678,0.9840709567070008,284.9872436523437,284.95001220703125,300.6619873046875,294.3798828125,298.3026733398437,297.2211303710937,284.9984130859375,1.0,0.5709345936775208,0.4207959473133087,0.4207959473133087,1.0,1.0,-3.084744930267334,0.9673442244529724,2.117400884628296,0.2723711431026459,0.9076517224311828,0.9076517224311828,0.0,135.73947143554688,143.0,57899.45703125,0.0,2385.82763671875,1.0,279.36297607421875,283.2115783691406,297.3468933105469,300.9919738769531,293.1499938964844,293.1499938964844,279.45001220703125,36038.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727779984474182,1.0,0.0,0.0,3.569255113601685,3.5692784786224365,8.500578587700147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8593.046875,0.0,1445.4591064453125,1895.4371337890625,0.0,3148.868408203125,0.8897609710693359,1.0,0.0,3.0,1.0,0.0
17844240,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9322507977485656,0.447066456079483,0.4033033847808838,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.5789538621902466,0.5284942984580994,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9058992266654968,0.4147409796714782,0.2909481525421142,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8837490677833557,0.3854426145553589,0.3665745854377746,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7335261106491089,0.2163026332855224,0.9841337203979492,285.0284423828125,284.95001220703125,300.6820678710937,294.36553955078125,298.3078308105469,297.2203674316406,285.0266418457031,1.0,0.5724132061004639,0.4204616546630859,0.4204616546630859,1.0,1.0,-3.0900323390960693,0.9684274792671204,2.1216049194335938,0.2722921073436737,0.9593289494514464,0.9593289494514464,0.0,137.03013610839844,146.0,58064.97265625,0.0,2402.497802734375,1.0,279.4496765136719,283.2451477050781,297.33624267578125,301.0391845703125,293.1499938964844,293.1499938964844,279.1499938964844,32377.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694443106651306,1.0,0.0,0.0,3.6597630977630615,3.6597864627838135,8.937153666011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9337.1015625,0.0,1516.8826904296875,1895.4371337890625,0.0,3117.59814453125,0.9069591760635376,1.0,0.0,3.0,1.0,0.0
