time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.929504930973053,0.4465681314468384,0.4031251668930053,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.5794245600700378,0.532280445098877,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9041688442230223,0.4152561724185943,0.2914510071277618,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8818722367286682,0.3856182396411896,0.36690753698349,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7319778800010681,0.2162491530179977,0.984416365623474,284.91961669921875,284.95001220703125,300.70184326171875,294.3515319824219,298.3112487792969,297.21728515625,284.9060974121094,1.0,0.5739428997039795,0.4201273620128631,0.4201273620128631,1.0,1.0,-3.0957159996032715,0.969648540019989,2.1260673999786377,0.2723106145858764,0.9005858898162842,0.9005858898162842,0.0,138.337890625,146.0,59043.6640625,0.0,2420.052001953125,1.0,279.2640686035156,283.1122436523437,297.3964233398437,301.3394775390625,293.1499938964844,293.1499938964844,279.1499938964844,34548.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777071237564087,1.0,0.0,0.0,3.697627305984497,3.6976513862609854,9.123039603764482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9215.0478515625,0.0,1575.800537109375,1895.4371337890625,0.0,3195.08935546875,0.9133598208427428,1.0,0.0,3.0,1.0,0.0
17844360,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9256591200828552,0.4454982876777649,0.4024171233177185,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.5793049335479736,0.5370288491249084,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9016287326812744,0.4153347015380859,0.2916648983955383,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8792204856872559,0.3854274451732635,0.3669206798076629,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7298461198806763,0.2159691154956817,0.983841359615326,284.87725830078125,284.95001220703125,300.7213439941406,294.3379211425781,298.3111572265625,297.2094116210937,284.8804931640625,1.0,0.575434148311615,0.4197700619697571,0.4197700619697571,1.0,1.0,-3.1001579761505127,0.970356583595276,2.129801273345948,0.2721151709556579,0.8493028283119202,0.8493028283119202,0.0,139.8805389404297,149.0,58726.70703125,0.0,2436.567138671875,1.0,279.182373046875,283.0790405273437,297.3783874511719,301.26080322265625,293.1499938964844,293.1499938964844,279.45001220703125,39705.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820940852165222,1.0,0.0,0.0,3.596071720123291,3.59609603881836,8.628791761111643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8446.7041015625,0.0,1501.3096923828125,1895.4371337890625,0.0,3236.202392578125,0.8937853574752808,1.0,0.0,3.0,1.0,0.0
17844420,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9217872023582458,0.4448935985565185,0.4016852080821991,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.579365611076355,0.5418602824211121,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8990500569343567,0.4157321453094482,0.2918463349342346,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8765180110931396,0.3854702115058899,0.366879254579544,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7276482582092285,0.2158045470714569,0.983027458190918,284.9848022460937,284.95001220703125,300.7405090332031,294.32470703125,298.31268310546875,297.2039794921875,284.9964904785156,1.0,0.5769007802009583,0.419412761926651,0.419412761926651,1.0,1.0,-3.1042749881744385,0.9709431529045104,2.133331775665283,0.2718138992786407,0.9107021689414978,0.9107021689414978,0.0,141.44337463378906,149.0,58003.3125,0.0,2452.621826171875,1.0,279.3638916015625,283.201171875,297.29180908203125,300.9425354003906,293.1499938964844,293.1499938964844,279.45001220703125,36113.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750617504119873,1.0,0.0,0.0,3.5854084491729736,3.5854318141937256,8.577694643463474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8592.62109375,0.0,1463.318359375,1895.4371337890625,0.0,3170.28564453125,0.8932859897613525,1.0,0.0,3.0,1.0,0.0
17844480,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9190089106559752,0.4448200166225433,0.4014792144298553,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.5798220634460449,0.5457452535629272,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8973132967948914,0.4165542423725128,0.2923317849636078,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.874579906463623,0.3858532011508941,0.3671538829803467,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7260150909423828,0.2158464640378952,0.9830402731895448,285.0280456542969,284.95001220703125,300.75933837890625,294.3119201660156,298.3170471191406,297.20281982421875,285.0264892578125,1.0,0.5784222483634949,0.4190554618835449,0.4190554618835449,1.0,1.0,-3.1096248626708984,0.971976637840271,2.137648105621338,0.2716679871082306,0.9633776545524596,0.9633776545524596,0.0,142.8148193359375,152.0,58178.53125,0.0,2470.044677734375,1.0,279.4498596191406,283.236572265625,297.2824401855469,300.9910583496094,293.1499938964844,293.1499938964844,279.1499938964844,32430.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716955780982971,1.0,0.0,0.0,3.6748547554016113,3.6748783588409424,9.01101373074198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9339.74609375,0.0,1534.1082763671875,1895.4371337890625,0.0,3138.71533203125,0.9104081392288208,1.0,0.0,3.0,1.0,0.0
17844540,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.916029155254364,0.4443389773368835,0.4013225138187408,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.580003023147583,0.5488011837005615,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8953972458839417,0.4171079099178314,0.2928723096847534,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8724774122238159,0.3860321342945099,0.3674981594085693,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7242680788040161,0.2157856225967407,0.9833273887634276,284.9188537597656,284.95001220703125,300.7777709960937,294.29962158203125,298.3197631835937,297.19952392578125,284.90533447265625,1.0,0.5799388885498047,0.4186981618404388,0.4186981618404388,1.0,1.0,-3.114525079727173,0.9728368520736694,2.141688108444214,0.2715367078781128,0.9043316841125488,0.9043316841125488,0.0,144.31607055664062,152.0,59157.90625,0.0,2487.348876953125,1.0,279.2633361816406,283.1031188964844,297.3441162109375,301.2931213378906,293.1499938964844,293.1499938964844,279.1499938964844,34555.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799073696136475,1.0,0.0,0.0,3.712857723236084,3.712882280349731,9.1983497441106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9216.6396484375,0.0,1593.2366943359375,1895.4371337890625,0.0,3215.712646484375,0.9168073534965516,1.0,0.0,3.0,1.0,0.0
17844600,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9107396006584167,0.4432434439659118,0.4006456434726715,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9964085817337036,0.5797802805900574,0.5494794249534607,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8914715647697449,0.4171905517578125,0.2931273877620697,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8685111999511719,0.3858135342597961,0.3675365447998047,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7210749983787537,0.2154765129089355,0.9828439354896544,284.8675231933594,284.95001220703125,300.7958374023437,294.287841796875,298.31915283203125,297.1920166015625,284.8697204589844,1.0,0.58118736743927,0.4183408617973327,0.4183408617973327,1.0,1.0,-3.114348888397217,0.971843957901001,2.142504930496216,0.270749419927597,0.8451402187347412,0.8451402187347412,0.0,146.56105041503906,155.0,58710.4375,0.0,2498.9072265625,1.0,279.18267822265625,283.0611267089844,297.3276672363281,301.2172546386719,293.1499938964844,293.1499938964844,279.45001220703125,40274.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842594623565674,1.0,0.0,0.0,3.6126770973205566,3.612701416015625,8.708664722689718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8434.8642578125,0.0,1523.696533203125,1895.4371337890625,0.0,3256.484130859375,0.8963439464569092,1.0,0.0,3.0,1.0,0.0
17844660,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9057618379592896,0.4426330924034118,0.399926483631134,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9931663274765016,0.5801796317100525,0.5496139526367188,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8876526355743408,0.4176099300384521,0.2933399081230163,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8646541237831116,0.3858391344547272,0.3675034046173095,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7178748846054077,0.2152889221906662,0.9820559024810792,284.9819030761719,284.95001220703125,300.8134765625,294.276611328125,298.3217163085937,297.1892395019531,284.9928894042969,1.0,0.582254946231842,0.4179982542991638,0.4179982542991638,1.0,1.0,-3.112870931625366,0.970424234867096,2.142446756362915,0.2696568369865417,0.9094197750091552,0.9094197750091552,0.0,148.73434448242188,155.0,57958.94140625,0.0,2507.6650390625,1.0,279.3641052246094,283.1925354003906,297.24127197265625,300.890625,293.1499938964844,293.1499938964844,279.45001220703125,36325.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769006133079529,1.0,0.0,0.0,3.591865301132202,3.591888904571533,8.608616894889565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8579.216796875,0.0,1471.84326171875,1895.4371337890625,0.0,3187.52783203125,0.8949820399284363,1.0,0.0,3.0,1.0,0.0
17844720,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.902882754802704,0.4425589740276336,0.3997352719306946,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9913122653961182,0.5811888575553894,0.5503855347633362,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8855714797973633,0.4184573590755462,0.2938542664051056,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8624047040939331,0.3862140774726867,0.3677828907966614,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7158913016319275,0.2153209000825882,0.9820669889450072,285.021484375,284.95001220703125,300.8306884765625,294.2659912109375,298.3280029296875,297.1919250488281,285.01983642578125,1.0,0.583389937877655,0.4176556468009949,0.4176556468009949,1.0,1.0,-3.114530086517334,0.9701493978500366,2.144380807876587,0.2689590752124786,0.9578990340232848,0.9578990340232848,0.0,150.2833251953125,158.0,58065.90234375,0.0,2519.08349609375,1.0,279.449951171875,283.22607421875,297.2331237792969,300.93621826171875,293.1499938964844,293.1499938964844,279.1499938964844,32737.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731425404548645,1.0,0.0,0.0,3.677492380142212,3.677515983581543,9.023953566611452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9314.5302734375,0.0,1539.3792724609375,1895.4371337890625,0.0,3152.286865234375,0.9109670519828796,1.0,0.0,3.0,1.0,0.0
17844780,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9003288149833679,0.4420891106128692,0.3995846509933471,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.989685595035553,0.5819433927536011,0.5513049364089966,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8837717175483704,0.4190455675125122,0.2944172322750091,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8604307174682617,0.3863926231861114,0.3681256473064422,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7141209244728088,0.2152601480484008,0.9823452830314636,284.91455078125,284.95001220703125,300.8474426269531,294.2559509277344,298.33258056640625,297.1923217773437,284.90118408203125,1.0,0.5845537781715393,0.4173130393028259,0.4173130393028259,1.0,1.0,-3.1168811321258545,0.970116913318634,2.146764278411865,0.2684547901153564,0.8985632658004761,0.8985632658004761,0.0,151.76052856445312,158.0,58988.1796875,0.0,2531.45556640625,1.0,279.2633972167969,283.0959777832031,297.2965087890625,301.23504638671875,293.1499938964844,293.1499938964844,279.1499938964844,34878.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809268474578857,1.0,0.0,0.0,3.708935022354126,3.7089593410491934,9.178922937280732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9185.18359375,0.0,1591.199951171875,1895.4371337890625,0.0,3225.266357421875,0.916092336177826,1.0,0.0,3.0,1.0,0.0
17844840,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8965177536010742,0.4410304725170135,0.3989162743091583,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9870631098747252,0.5822052359580994,0.5518056154251099,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8808431625366211,0.419183999300003,0.2946931421756744,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8574431538581848,0.3861908614635467,0.3681578040122986,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7114630341529846,0.214967742562294,0.9818336963653564,284.8668212890625,284.95001220703125,300.8637084960937,294.2466125488281,298.33355712890625,297.18798828125,284.8700256347656,1.0,0.5855739116668701,0.416970431804657,0.416970431804657,1.0,1.0,-3.116441249847412,0.969067931175232,2.1473734378814697,0.2675972878932953,0.8407790660858154,0.8407790660858154,0.0,153.65188598632812,161.0,58511.84375,0.0,2540.666748046875,1.0,279.1827392578125,283.05865478515625,297.28253173828125,301.158203125,293.1499938964844,293.1499938964844,279.45001220703125,40658.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848865032196045,1.0,0.0,0.0,3.6006176471710205,3.600641965866089,8.650621339256759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8401.9482421875,0.0,1513.300537109375,1895.4371337890625,0.0,3262.356201171875,0.8940355777740479,1.0,0.0,3.0,1.0,0.0
17844900,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8928716778755188,0.440477043390274,0.3982275128364563,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9845070242881776,0.5829001665115356,0.5522889494895935,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8780649900436401,0.4196817576885223,0.294942706823349,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8545922040939331,0.3862504661083221,0.3681351840496063,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7088082432746887,0.2148091048002243,0.9810822606086732,284.9832763671875,284.95001220703125,300.8794860839844,294.23797607421875,298.3370056152344,297.1873474121094,284.994140625,1.0,0.5865120887756348,0.416627824306488,0.416627824306488,1.0,1.0,-3.1155593395233154,0.9678674340248108,2.1476917266845703,0.2665510475635528,0.907036304473877,0.907036304473877,0.0,155.46078491210938,161.0,57791.90625,0.0,2548.59228515625,1.0,279.3636474609375,283.1903991699219,297.1991271972656,300.8353576660156,293.1499938964844,293.1499938964844,279.45001220703125,36350.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771873116493225,1.0,0.0,0.0,3.583029270172119,3.583052635192871,8.566314022573351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8551.84765625,0.0,1462.504150390625,1895.4371337890625,0.0,3190.2158203125,0.8930506110191345,1.0,0.0,3.0,1.0,0.0
17844960,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8906930685043335,0.4404173791408539,0.3980553746223449,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9831133484840392,0.5840451717376709,0.55324786901474,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8766297698020935,0.4205785989761352,0.2954929172992706,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.85295569896698,0.3866370320320129,0.3684250712394714,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7071647047996521,0.2148558050394058,0.9811429977416992,285.0199584960937,284.95001220703125,300.89471435546875,294.23004150390625,298.3436279296875,297.1911315917969,285.01861572265625,1.0,0.5875579118728638,0.4163646996021271,0.4163646996021271,1.0,1.0,-3.1175827980041504,0.9679126143455504,2.149670124053955,0.2660754919052124,0.9526726007461548,0.9526726007461548,0.0,156.7789764404297,164.0,57883.2421875,0.0,2559.51708984375,1.0,279.4503479003906,283.2216796875,297.19464111328125,300.88604736328125,293.1499938964844,293.1499938964844,279.1499938964844,32956.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732885122299194,1.0,0.0,0.0,3.670732498168945,3.670756101608277,8.990808737507905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9284.0087890625,0.0,1533.456787109375,1895.4371337890625,0.0,3153.656005859375,0.9090951681137084,1.0,0.0,3.0,1.0,0.0
17845020,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8886287212371826,0.4399920403957367,0.3979256153106689,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9818004965782166,0.5848884582519531,0.5542654991149902,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8753191232681274,0.4212335050106048,0.2960915267467499,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8514435291290283,0.3868423700332641,0.3687793016433716,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.705647349357605,0.2148163914680481,0.9814690351486206,284.91729736328125,284.95001220703125,300.909423828125,294.222900390625,298.348388671875,297.1923828125,284.9039306640625,1.0,0.5886600017547607,0.4161015450954437,0.4161015450954437,1.0,1.0,-3.120190620422364,0.968174934387207,2.152015686035156,0.2657825350761413,0.8966290950775146,0.8966290950775146,0.0,158.0967559814453,164.0,58847.30078125,0.0,2571.578857421875,1.0,279.26385498046875,283.0953369140625,297.2616882324219,301.18829345703125,293.1499938964844,293.1499938964844,279.1499938964844,34898.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809292912483215,1.0,0.0,0.0,3.701196432113648,3.701220750808716,9.140660495177144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9161.146484375,0.0,1582.5211181640625,1895.4371337890625,0.0,3225.288818359375,0.9143874645233154,1.0,0.0,3.0,1.0,0.0
17845080,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8853234648704529,0.4389782249927521,0.3972935080528259,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9793968796730042,0.5851973295211792,0.554824709892273,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8728916049003601,0.4214374721050262,0.2964098453521728,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8489357829093933,0.3866671919822693,0.3688320517539978,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7032275199890137,0.214544802904129,0.9810295104980468,284.8698425292969,284.95001220703125,300.9235534667969,294.2165832519531,298.3492736816406,297.18853759765625,284.8730773925781,1.0,0.5896431803703308,0.4158383905887604,0.4158383905887604,1.0,1.0,-3.1200270652771,0.9674303531646729,2.1525967121124268,0.2651435732841491,0.8400056958198547,0.8400056958198547,0.0,159.86709594726562,167.0,58388.14453125,0.0,2580.68505859375,1.0,279.1828918457031,283.0581359863281,297.2514343261719,301.1165771484375,293.1499938964844,293.1499938964844,279.45001220703125,40632.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848246335983276,1.0,0.0,0.0,3.593541622161865,3.5935659408569336,8.616653985882294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8383.416015625,0.0,1505.3843994140625,1895.4371337890625,0.0,3261.776611328125,0.8924576044082642,1.0,0.0,3.0,1.0,0.0
17845140,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8820961713790894,0.4384585618972778,0.3966366946697235,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9769922494888306,0.5859134793281555,0.5553361177444458,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8705272078514099,0.4219972193241119,0.2967011928558349,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8464781045913696,0.386749118566513,0.3688289523124695,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7008102536201477,0.2144028842449188,0.9803457260131836,284.985595703125,284.95001220703125,300.93707275390625,294.2110900878906,298.3525085449219,297.1882629394531,284.9964294433594,1.0,0.5905598998069763,0.415575236082077,0.415575236082077,1.0,1.0,-3.1193723678588867,0.96651691198349,2.152855396270752,0.2643094658851623,0.9067630171775818,0.9067630171775818,0.0,161.5933074951172,167.0,57693.453125,0.0,2588.609619140625,1.0,279.3634033203125,283.1890563964844,297.1714172363281,300.79888916015625,293.1499938964844,293.1499938964844,279.45001220703125,36275.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770562410354614,1.0,0.0,0.0,3.5779154300689697,3.577939033508301,8.541879878976033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8535.2255859375,0.0,1456.4620361328125,1895.4371337890625,0.0,3188.9873046875,0.8918640613555908,1.0,0.0,3.0,1.0,0.0
17845200,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8802175521850586,0.4384501576423645,0.3965004682540893,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.975744128227234,0.5870879888534546,0.5563165545463562,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8693864941596985,0.4229701459407806,0.2972976565361023,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8451119065284729,0.3871703147888183,0.3691428899765014,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6993767023086548,0.2144716680049896,0.9804786443710328,285.0260925292969,284.95001220703125,300.95001220703125,294.2065124511719,298.3588256835937,297.1925964355469,285.0243530273437,1.0,0.5915958285331726,0.4153120815753937,0.4153120815753937,1.0,1.0,-3.121635913848877,0.9666601419448853,2.154975891113281,0.2638496458530426,0.9571936130523682,0.9571936130523682,0.0,162.84725952148438,170.0,57828.4453125,0.0,2599.6982421875,1.0,279.44976806640625,283.2236328125,297.17022705078125,300.85260009765625,293.1499938964844,293.1499938964844,279.1499938964844,32591.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872999906539917,1.0,0.0,0.0,3.665361404418945,3.665384769439697,8.964516382548027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9271.224609375,0.0,1524.717529296875,1895.4371337890625,0.0,3150.949462890625,0.9083019495010376,1.0,0.0,3.0,1.0,0.0
17845260,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8826492428779602,0.4404192566871643,0.3974630534648895,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9785925149917604,0.590340256690979,0.5584704875946045,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8725023865699768,0.4261026680469513,0.2987790107727051,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8477636575698853,0.3898603618144989,0.3706727027893066,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7023124098777771,0.2170123755931854,0.9865373969078064,284.9283752441406,284.95001220703125,300.9623413085937,294.20220947265625,298.3800354003906,297.2176513671875,284.9168395996094,1.0,0.5933046936988831,0.4150234460830688,0.4150234460830688,1.0,1.0,-3.1362464427948,0.9712263941764832,2.165019989013672,0.2646326422691345,0.9062923192977904,0.9062923192977904,0.0,162.3002471923828,170.0,58991.87109375,0.0,2625.38232421875,1.0,279.26385498046875,283.1007385253906,297.2416381835937,301.1654052734375,293.1499938964844,293.1499938964844,279.1499938964844,34508.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807660937309265,1.0,0.0,0.0,3.70335054397583,3.7033746242523193,9.151302720056264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9170.72265625,0.0,1582.0150146484375,1895.4371337890625,0.0,3223.759521484375,0.9148136973381042,1.0,0.0,3.0,1.0,0.0
17845320,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8853625655174255,0.4411068856716156,0.3984593152999878,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9816868901252748,0.5924422144889832,0.560789167881012,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8760629296302795,0.4281589090824127,0.3004480004310608,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8509420156478882,0.3915900290012359,0.3725873231887817,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.70621258020401,0.2188513129949569,0.9956775903701782,284.8988037109375,284.95001220703125,300.9741516113281,294.1976013183594,298.3931579589844,297.2310485839844,284.90283203125,1.0,0.5955654978752136,0.4147348403930664,0.4147348403930664,1.0,1.0,-3.1555404663085938,0.9774253368377686,2.178115129470825,0.2666196525096893,0.8685406446456909,0.8685406446456909,0.0,161.8377227783203,173.0,59109.9921875,0.0,2660.957763671875,1.0,279.1827392578125,283.0721740722656,297.23736572265625,301.1190490722656,293.1499938964844,293.1499938964844,279.45001220703125,38540.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853424191474915,1.0,0.0,0.0,3.6266374588012695,3.626661777496338,8.776100344221049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8458.744140625,0.0,1526.2213134765625,1895.4371337890625,0.0,3266.624755859375,0.9006078243255615,1.0,0.0,3.0,1.0,0.0
17845380,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8857929706573486,0.4417185187339782,0.3989930152893066,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9826611876487732,0.5944249629974365,0.5626569986343384,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8774065971374512,0.4300411343574524,0.3017845451831817,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8520493507385254,0.3930637240409851,0.3740584552288055,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7080668807029724,0.2203584760427475,1.0030572414398191,285.0057373046875,284.95001220703125,300.9854431152344,294.192626953125,298.4040222167969,297.24169921875,285.0179138183594,1.0,0.5978929400444031,0.4144462049007416,0.4144462049007416,1.0,1.0,-3.1706812381744385,0.982119083404541,2.188562154769897,0.2679651081562042,0.93626469373703,0.93626469373703,0.0,162.45144653320312,173.0,58642.8828125,0.0,2694.425048828125,1.0,279.3660888671875,283.1891174316406,297.1653747558594,300.8378601074219,293.1499938964844,293.1499938964844,279.45001220703125,35157.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792003989219666,1.0,0.0,0.0,3.638158798217773,3.638182640075684,8.831950140120171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8637.7783203125,0.0,1513.7545166015625,1895.4371337890625,0.0,3209.08642578125,0.9043174982070924,1.0,0.0,3.0,1.0,0.0
17845440,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8858506679534912,0.4425682425498962,0.3996982276439667,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9832157492637634,0.596588134765625,0.5646461248397827,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8782968521118164,0.4320474863052368,0.3031647205352783,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8526704907417297,0.3945682048797607,0.3754920661449432,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7092997431755066,0.2217533737421035,1.009660720825195,285.0587463378906,284.95001220703125,300.9961853027344,294.1873779296875,298.4151306152344,297.2530517578125,285.0579528808594,1.0,0.6003192663192749,0.4141575694084167,0.4141575694084167,1.0,1.0,-3.185243606567383,0.9865984916687012,2.1986451148986816,0.269161969423294,1.0,1.0,0.0,163.3621063232422,176.0,59023.35546875,0.0,2728.6259765625,1.0,279.450439453125,283.23114013671875,297.1669616699219,300.9134216308594,293.1499938964844,293.1499938964844,279.1499938964844,31707.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769378662109375,1.0,0.0,0.0,3.734225273132324,3.7342493534088135,9.304526997766516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9423.70703125,0.0,1596.046630859375,1895.4371337890625,0.0,3187.876953125,0.9236490726470948,1.0,0.0,3.0,1.0,0.0
17845500,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8850483894348145,0.4428441226482391,0.4002733528614044,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9829833507537842,0.5982180833816528,0.5664942264556885,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8783336281776428,0.4335860311985016,0.3044440150260925,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8524814248085022,0.3956572711467743,0.3767721056938171,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7096823453903198,0.2228074520826339,1.015379786491394,284.949462890625,284.95001220703125,301.0064697265625,294.1817932128906,298.4222412109375,297.2590637207031,284.9356689453125,1.0,0.6027418971061707,0.4138689637184143,0.4138689637184143,1.0,1.0,-3.1981186866760254,0.990456223487854,2.207662343978882,0.2702046930789947,0.9536722898483276,0.9536722898483276,0.0,164.70135498046875,176.0,60310.79296875,0.0,2762.005126953125,1.0,279.260009765625,283.092529296875,297.23699951171875,301.2434387207031,293.1499938964844,293.1499938964844,279.1499938964844,33311.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863181471824646,1.0,0.0,0.0,3.793828248977661,3.793853282928467,9.60392185334058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9332.7080078125,0.0,1678.2437744140625,1895.4371337890625,0.0,3275.759033203125,0.934697151184082,1.0,0.0,3.0,1.0,0.0
17845560,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.882339358329773,0.4423584640026092,0.4001874625682831,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9810794591903688,0.5991122722625732,0.5676920413970947,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8765678405761719,0.434484988451004,0.3053072690963745,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8506453037261963,0.3961730897426605,0.3775617480278015,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.708483874797821,0.2234155833721161,1.019343018531799,284.8904113769531,284.95001220703125,301.0162048339844,294.1759033203125,298.4230651855469,297.2578125,284.8926696777344,1.0,0.6049320101737976,0.4132582545280456,0.4132582545280456,1.0,1.0,-3.206218957901001,0.9917890429496764,2.214430093765259,0.2698300778865814,0.8985578417778015,0.8985578417778015,0.0,166.77798461914062,179.0,60386.59375,0.0,2789.884033203125,1.0,279.180419921875,283.0402526855469,297.22772216796875,301.1927185058594,293.1499938964844,293.1499938964844,278.8500061035156,37405.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918856382369995,1.0,0.0,0.0,3.736550807952881,3.736575841903688,9.316120213043178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9692.109375,0.0,1642.3756103515625,1895.4371337890625,0.0,3327.837646484375,0.9248983860015868,1.0,0.0,3.0,1.0,0.0
17845620,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8791082501411438,0.4419249296188354,0.3998781740665436,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.9786381125450134,0.5999897718429565,0.5686230063438416,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8742745518684387,0.4353695213794708,0.3059979677200317,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8483046293258667,0.3966149985790252,0.3781043291091919,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7066834568977356,0.2238800227642059,1.0221501588821411,284.8359680175781,284.95001220703125,301.02545166015625,294.16973876953125,298.4232482910156,297.2562561035156,284.826416015625,1.0,0.6069051027297974,0.412647545337677,0.412647545337677,1.0,1.0,-3.211827039718628,0.9921717643737792,2.219655036926269,0.2689559161663055,0.8402515053749084,0.8402515053749084,0.0,169.0266571044922,179.0,61083.8828125,0.0,2813.7138671875,1.0,278.96795654296875,282.9588317871094,297.2373352050781,301.363037109375,293.1499938964844,293.1499938964844,278.8500061035156,39474.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993593454360962,1.0,0.0,0.0,3.680750131607056,3.680775165557861,9.039948736244696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9458.23828125,0.0,1593.8616943359375,1895.4371337890625,0.0,3397.611572265625,0.9119636416435242,1.0,0.0,3.0,1.0,0.0
17845680,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.8756840229034424,0.4413007795810699,0.3994373083114624,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.9759305119514464,0.600646436214447,0.5693787932395935,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8717730045318604,0.4360724687576294,0.3065814673900604,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8457583785057068,0.3968669176101684,0.3784841001033783,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7045794129371643,0.2241547107696533,1.0241241455078125,284.8364562988281,284.95001220703125,301.0342102050781,294.1632385253906,298.4217529296875,297.25262451171875,284.84307861328125,1.0,0.6086791157722473,0.4120368659496307,0.4120368659496307,1.0,1.0,-3.2157411575317383,0.991940438747406,2.2238006591796875,0.2678658962249756,0.7963341474533081,0.7963341474533081,0.0,171.3290557861328,182.0,60053.0703125,0.0,2834.416259765625,1.0,278.88427734375,282.9668273925781,297.1965026855469,301.2153625488281,293.1499938964844,293.1499938964844,279.1499938964844,45655.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901334583759308,1.0,0.0,0.0,3.499021530151367,3.4990458488464355,8.169332090801618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8579.4501953125,0.0,1440.8482666015625,1895.4371337890625,0.0,3416.021484375,0.872292160987854,1.0,0.0,3.0,1.0,0.0
17845740,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8730992078781128,0.4414306581020355,0.3992606699466705,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9739200472831726,0.6019598841667175,0.5703452825546265,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8700301647186279,0.4373517334461212,0.3073036074638366,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8438719511032104,0.3975511491298675,0.3789725303649902,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7029861807823181,0.2246318012475967,1.0260610580444336,284.9829406738281,284.95001220703125,301.04248046875,294.1564636230469,298.4239196777344,297.25439453125,284.99169921875,1.0,0.610378086566925,0.4114261567592621,0.4114261567592621,1.0,1.0,-3.220468282699585,0.9920023083686828,2.228466033935547,0.2667535543441772,0.8827565908432007,0.8827565908432007,0.0,173.2603759765625,182.0,59847.1015625,0.0,2854.82275390625,1.0,279.060302734375,283.1183166503906,297.10772705078125,300.8681945800781,293.1499938964844,293.1499938964844,279.1499938964844,36631.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921187520027161,1.0,0.0,0.0,3.500077247619629,3.500099897384644,8.174262120519415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8790.5703125,0.0,1377.2120361328125,1895.4371337890625,0.0,3330.0166015625,0.8754922747612,1.0,0.0,3.0,1.0,0.0
17845800,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.871876060962677,0.4419022500514984,0.3996187150478363,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9731582999229432,0.6036062836647034,0.571817934513092,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8695530295372009,0.4389364123344421,0.3083569705486297,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8431096076965332,0.3984964787960052,0.3798104524612427,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7023957371711731,0.2252595424652099,1.0288128852844238,285.0179748535156,284.95001220703125,301.0502624511719,294.1493835449219,298.4282531738281,297.25933837890625,285.0154724121094,1.0,0.6121771335601807,0.4108154475688934,0.4108154475688934,1.0,1.0,-3.228248119354248,0.9931442141532898,2.235103845596313,0.2660669982433319,0.926870346069336,0.926870346069336,0.0,174.6568145751953,185.0,59994.11328125,0.0,2878.698486328125,1.0,279.15020751953125,283.1498718261719,297.1063232421875,300.9237976074219,293.1499938964844,293.1499938964844,278.8500061035156,33036.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875461220741272,1.0,0.0,0.0,3.5884013175964355,3.5884242057800293,8.592020890318963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9548.359375,0.0,1443.9083251953125,1895.4371337890625,0.0,3287.25146484375,0.8903201818466187,1.0,0.0,3.0,1.0,0.0
17845860,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8705424070358276,0.4419305324554443,0.3999213874340057,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.972295880317688,0.6048691868782043,0.5732609629631042,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8689935207366943,0.4402061700820923,0.3094036877155304,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8422896265983582,0.3992082476615906,0.3806609213352203,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7017510533332825,0.2257483005523681,1.0316060781478882,284.9219970703125,284.95001220703125,301.0575561523437,294.1420288085937,298.4307861328125,297.2610778808594,284.9101867675781,1.0,0.613987386226654,0.4104094207286834,0.4104094207286834,1.0,1.0,-3.235991239547729,0.994773268699646,2.241217851638794,0.2659805417060852,0.8748464584350586,0.8748464584350586,0.0,176.12351989746094,185.0,60978.09765625,0.0,2902.9794921875,1.0,278.96856689453125,283.03326416015625,297.17535400390625,301.2322692871094,293.1499938964844,293.1499938964844,278.8500061035156,35095.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947714567184448,1.0,0.0,0.0,3.6130781173706055,3.613101482391357,8.710597967365175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9439.49609375,0.0,1485.776611328125,1895.4371337890625,0.0,3354.799560546875,0.8947134017944336,1.0,0.0,3.0,1.0,0.0
17845920,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8680523037910461,0.4413881003856659,0.3997010290622711,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9703127145767212,0.6055883765220642,0.5742056965827942,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8673654794692993,0.4410179555416107,0.3101435899734497,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8405311107635498,0.3995354771614074,0.3811852931976318,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7002137899398804,0.225979283452034,1.0334614515304563,284.88653564453125,284.95001220703125,301.0643920898437,294.1343688964844,298.4295654296875,297.2577819824219,284.8903503417969,1.0,0.6156351566314697,0.4100033640861511,0.4100033640861511,1.0,1.0,-3.240620374679565,0.9953215718269348,2.2452988624572754,0.2655468285083771,0.8298786282539368,0.8298786282539368,0.0,178.058837890625,188.0,60561.69140625,0.0,2923.3994140625,1.0,278.88494873046875,283.00372314453125,297.1675109863281,301.1677551269531,293.1499938964844,293.1499938964844,279.1499938964844,40398.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986749649047852,1.0,0.0,0.0,3.506690263748169,3.506713628768921,8.205180392906186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8649.1337890625,0.0,1411.1190185546875,1895.4371337890625,0.0,3391.22998046875,0.8735655546188354,1.0,0.0,3.0,1.0,0.0
17845980,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.865641713142395,0.4413031637668609,0.3994542956352234,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9683580994606018,0.6066889762878418,0.5750924348831177,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8657961487770081,0.442169040441513,0.3108531236648559,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8388136029243469,0.4001026153564453,0.3816484212875366,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6986649632453918,0.2263179868459701,1.0349771976470947,284.9940795898437,284.95001220703125,301.0707702636719,294.1264343261719,298.430419921875,297.2576904296875,285.0038146972656,1.0,0.6171849966049194,0.4095973074436188,0.4095973074436188,1.0,1.0,-3.244618654251098,0.9956501722335817,2.2489683628082275,0.2649010121822357,0.896187424659729,0.896187424659729,0.0,179.92584228515625,188.0,60041.8515625,0.0,2942.171875,1.0,279.0602722167969,283.1221618652344,297.091552734375,300.8625183105469,293.1499938964844,293.1499938964844,279.1499938964844,35749.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917044997215271,1.0,0.0,0.0,3.5086960792541504,3.508718729019165,8.214569220399426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8809.955078125,0.0,1379.764892578125,1895.4371337890625,0.0,3326.144287109375,0.8759893178939819,1.0,0.0,3.0,1.0,0.0
17846040,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8643309473991394,0.4416474997997284,0.3996617496013641,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9674600958824158,0.6081860065460205,0.5763972401618958,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8652442097663879,0.4436767399311065,0.3118365108966827,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8379900455474854,0.4009612202644348,0.3823915719985962,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6979314088821411,0.226830780506134,1.037166953086853,285.0283508300781,284.95001220703125,301.0766906738281,294.1182556152344,298.43389892578125,297.2613830566406,285.02606201171875,1.0,0.6188161969184875,0.4091912806034088,0.4091912806034088,1.0,1.0,-3.25114107131958,0.9968727231025696,2.254268407821656,0.2645652592182159,0.944325864315033,0.944325864315033,0.0,181.3318023681641,191.0,60295.578125,0.0,2963.78564453125,1.0,279.149169921875,283.15155029296875,297.0890808105469,300.92205810546875,293.1499938964844,293.1499938964844,278.8500061035156,32193.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885036706924438,1.0,0.0,0.0,3.603576183319092,3.6035990715026855,8.664842994221544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9580.90234375,0.0,1454.0130615234375,1895.4371337890625,0.0,3296.211181640625,0.8938906192779541,1.0,0.0,3.0,1.0,0.0
17846100,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8629974126815796,0.4415623545646667,0.3998576402664184,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9665329456329346,0.6093012690544128,0.577701985836029,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8646799325942993,0.4448692798614502,0.3128301799297333,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8371669054031372,0.4015836119651794,0.383160263299942,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.6972058415412903,0.2272106260061264,1.0394645929336548,284.92156982421875,284.95001220703125,301.0821228027344,294.1097717285156,298.4349670410156,297.26190185546875,284.9093933105469,1.0,0.6204689741134644,0.4087852239608764,0.4087852239608764,1.0,1.0,-3.2578318119049072,0.9981427192687988,2.2596890926361084,0.2643500864505768,0.8867490887641907,0.8867490887641907,0.0,182.77880859375,191.0,61291.76953125,0.0,2986.057861328125,1.0,278.9672241210937,283.0239562988281,297.1535949707031,301.2317810058594,293.1499938964844,293.1499938964844,278.8500061035156,34545.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896605908870697,1.0,0.0,0.0,3.639337301254273,3.639361143112183,8.837673135531077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9473.6552734375,0.0,1510.4876708984375,1895.4371337890625,0.0,3371.926025390625,0.9002043604850769,1.0,0.0,3.0,1.0,0.0
