time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8606023788452148,0.4409420192241668,0.3995510935783386,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.964511215686798,0.6098980903625488,0.578518807888031,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8631239533424377,0.4456271529197693,0.313523381948471,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8354725241661072,0.4018360078334808,0.3836062848567962,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6956475973129272,0.227346733212471,1.0408605337142944,284.88507080078125,284.95001220703125,301.0871276855469,294.1010437011719,298.43231201171875,297.2575988769531,284.8879089355469,1.0,0.6219660639762878,0.408341497182846,0.408341497182846,1.0,1.0,-3.261500358581543,0.9982386231422424,2.2632617950439453,0.2636716961860657,0.8413986563682556,0.8413986563682556,0.0,184.6847076416016,194.0,60963.87890625,0.0,3004.498291015625,1.0,278.8837890625,282.9931030273437,297.14111328125,301.1620178222656,293.1499938964844,293.1499938964844,279.1499938964844,39546.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900969386100769,1.0,0.0,0.0,3.540911912918091,3.540935516357422,8.366109227608831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8688.939453125,0.0,1440.9012451171875,1895.4371337890625,0.0,3412.618896484375,0.8813701272010803,1.0,0.0,3.0,1.0,0.0
17846220,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8582886457443237,0.4407633244991302,0.3992252647876739,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9625240564346312,0.6108645796775818,0.5792831182479858,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8616289496421814,0.4467169642448425,0.3141915798187256,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8338164687156677,0.4023191928863525,0.3839936256408691,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6940856575965881,0.2275907844305038,1.0419511795043943,284.9871520996094,284.95001220703125,301.0917053222656,294.0920715332031,298.4317626953125,297.25653076171875,284.9974365234375,1.0,0.6233742833137512,0.4078977704048157,0.4078977704048157,1.0,1.0,-3.264604330062866,0.998132586479187,2.2664718627929688,0.2627891302108764,0.901305854320526,0.901305854320526,0.0,186.52276611328125,194.0,60301.70703125,0.0,3021.397216796875,1.0,279.0617980957031,283.1088256835937,297.0617370605469,300.8519287109375,293.1499938964844,293.1499938964844,279.1499938964844,35876.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943432569503784,1.0,0.0,0.0,3.536073446273804,3.536096334457397,8.343261015397729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8833.0068359375,0.0,1409.1781005859375,1895.4371337890625,0.0,3350.800537109375,0.8820868730545044,1.0,0.0,3.0,1.0,0.0
17846280,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8570589423179626,0.4410740733146667,0.3993750512599945,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9616393446922302,0.6122860312461853,0.5804890394210815,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8611434102058411,0.4482129216194153,0.3151491284370422,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8330435156822205,0.4031329154968261,0.3846751749515533,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6933442950248718,0.2280362546443939,1.0437729358673096,285.02685546875,284.95001220703125,301.0958251953125,294.0827941894531,298.43426513671875,297.2599182128906,285.0250549316406,1.0,0.6248767971992493,0.4074540734291076,0.4074540734291076,1.0,1.0,-3.270390272140503,0.998973309993744,2.2714171409606934,0.2622241079807281,0.95151549577713,0.95151549577713,0.0,187.88026428222656,197.0,60530.453125,0.0,3041.423828125,1.0,279.1495361328125,283.1439514160156,297.05572509765625,300.90460205078125,293.1499938964844,293.1499938964844,278.8500061035156,32217.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912276029586792,1.0,0.0,0.0,3.6255481243133545,3.6255712509155273,8.770828685555898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9607.2744140625,0.0,1478.0245361328125,1895.4371337890625,0.0,3321.68603515625,0.8994836211204529,1.0,0.0,3.0,1.0,0.0
17846340,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8558736443519592,0.4409723877906799,0.3995508849620819,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9607957005500792,0.6133412718772888,0.5817325115203857,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8607072234153748,0.4494054615497589,0.3161397874355316,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.83232581615448,0.4037240147590637,0.385408878326416,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.6926695108413696,0.2283626049757003,1.0457985401153564,284.91668701171875,284.95001220703125,301.0995178222656,294.07330322265625,298.4345092773437,297.2602233886719,284.9046630859375,1.0,0.6264220476150513,0.4070103466510772,0.4070103466510772,1.0,1.0,-3.276610374450684,0.999954879283905,2.276655435562134,0.2618196308612823,0.8905646800994873,0.8905646800994873,0.0,189.2559356689453,197.0,61523.40625,0.0,3062.54736328125,1.0,278.966064453125,283.01239013671875,297.11785888671875,301.21246337890625,293.1499938964844,293.1499938964844,278.8500061035156,34644.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993338346481323,1.0,0.0,0.0,3.6621572971344,3.6621811389923096,8.948850904744177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9492.7021484375,0.0,1536.55712890625,1895.4371337890625,0.0,3397.373779296875,0.9053671360015868,1.0,0.0,3.0,1.0,0.0
17846400,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.853642463684082,0.4403111040592193,0.3992143273353576,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9588186144828796,0.613852322101593,0.5824770927429199,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8592866659164429,0.4501422941684723,0.3168228566646576,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8307434320449829,0.4039304852485657,0.3858156502246856,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6911695599555969,0.2284401059150695,1.0469355583190918,284.8756103515625,284.95001220703125,301.102783203125,294.06353759765625,298.430908203125,297.25543212890625,284.87841796875,1.0,0.6278210282325745,0.4065666198730469,0.4065666198730469,1.0,1.0,-3.279785633087158,0.9998546242713928,2.27993106842041,0.2610557377338409,0.8391924500465393,0.8391924500465393,0.0,191.1165313720703,200.0,61103.02734375,0.0,3079.843017578125,1.0,278.8839416503906,282.9772033691406,297.1036376953125,301.14111328125,293.1499938964844,293.1499938964844,279.1499938964844,40176.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037042856216432,1.0,0.0,0.0,3.5619232654571533,3.5619471073150635,8.465690939374326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8692.888671875,0.0,1467.8646240234375,1895.4371337890625,0.0,3438.089111328125,0.8852412104606628,1.0,0.0,3.0,1.0,0.0
17846460,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8515109419822693,0.4401529729366302,0.3988765478134155,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9569010138511658,0.6147835850715637,0.5831814408302307,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8579429388046265,0.4512574076652527,0.31749027967453,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8292131423950195,0.4044108390808105,0.3861766457557678,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.689683735370636,0.2286497801542282,1.047804355621338,284.987060546875,284.95001220703125,301.1056213378906,294.0535583496094,298.429931640625,297.25445556640625,284.9968566894531,1.0,0.6291428804397583,0.4061513543128967,0.4061513543128967,1.0,1.0,-3.282503128051758,0.999671757221222,2.2828314304351807,0.2601711750030517,0.9045049548149108,0.9045049548149108,0.0,192.90017700195312,200.0,60487.50390625,0.0,3095.751953125,1.0,279.0624389648437,283.10205078125,297.0223693847656,300.8242492675781,293.1499938964844,293.1499938964844,279.1499938964844,35925.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969391584396362,1.0,0.0,0.0,3.554272413253784,3.554295539855957,8.429362878814572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8847.6611328125,0.0,1428.7083740234375,1895.4371337890625,0.0,3375.036376953125,0.8862508535385132,1.0,0.0,3.0,1.0,0.0
17846520,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8504507541656494,0.4404830634593963,0.3990445733070373,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9561266899108888,0.6161685585975647,0.5843541622161865,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8576011657714844,0.4527766108512878,0.3184647858142853,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8285659551620483,0.4052303731441498,0.3868593275547027,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6890251040458679,0.2290672361850738,1.0494813919067385,285.0245361328125,284.95001220703125,301.1080627441406,294.0433044433594,298.43212890625,297.25799560546875,285.0223693847656,1.0,0.6305789351463318,0.4057360887527466,0.4057360887527466,1.0,1.0,-3.288118600845337,1.0005128383636477,2.287605762481689,0.2596404254436493,0.95273357629776,0.95273357629776,0.0,194.18907165527344,203.0,60681.59375,0.0,3115.243408203125,1.0,279.1499328613281,283.1351623535156,297.0155944824219,300.8764343261719,293.1499938964844,293.1499938964844,278.8500061035156,32419.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937796354293823,1.0,0.0,0.0,3.643122911453247,3.643146276473999,8.856067665874434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9620.0234375,0.0,1498.7904052734375,1895.4371337890625,0.0,3345.535888671875,0.9030495285987854,1.0,0.0,3.0,1.0,0.0
17846580,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8494105339050293,0.4404032230377197,0.399236112833023,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.955367624759674,0.6171857118606567,0.5855600833892822,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8572825789451599,0.4539887607097626,0.3194683492183685,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8279557228088379,0.4058312475681305,0.3875980675220489,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.688417911529541,0.2293688803911209,1.0513789653778076,284.9168395996094,284.95001220703125,301.1100769042969,294.0328369140625,298.4319763183594,297.2583923339844,284.9048767089844,1.0,0.6320679187774658,0.4053208231925964,0.4053208231925964,1.0,1.0,-3.294179916381836,1.001498818397522,2.2926812171936035,0.2592732608318329,0.8931770324707031,0.8931770324707031,0.0,195.5133209228516,203.0,61683.79296875,0.0,3135.9638671875,1.0,278.96533203125,283.0065002441406,297.07672119140625,301.1816711425781,293.1499938964844,293.1499938964844,278.8500061035156,34727.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018194675445556,1.0,0.0,0.0,3.676321268081665,3.6763453483581534,9.018206696964626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9502.3984375,0.0,1553.060546875,1895.4371337890625,0.0,3420.5390625,0.9086449146270752,1.0,0.0,3.0,1.0,0.0
17846640,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8473670482635498,0.4397644400596618,0.3989195823669433,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9534730315208436,0.6176573038101196,0.5862676501274109,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8560112714767456,0.4547449946403503,0.3201639652252197,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8265064358711243,0.4060480296611786,0.3880137801170349,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6870119571685791,0.2294242084026336,1.0524059534072876,284.8760681152344,284.95001220703125,301.1116943359375,294.0221252441406,298.4279479980469,297.25360107421875,284.8787536621094,1.0,0.6334195137023926,0.4049055576324463,0.4049055576324463,1.0,1.0,-3.2972283363342285,1.001418948173523,2.295809507369995,0.258556067943573,0.8421594500541687,0.8421594500541687,0.0,197.33251953125,191.0,61276.015625,0.0,3152.900390625,1.0,278.8836669921875,282.9714660644531,297.06158447265625,301.1086730957031,293.1499938964844,293.1499938964844,279.1499938964844,40124.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061236381530762,1.0,0.0,0.0,3.576986789703369,3.5770108699798584,8.53744609230489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8702.060546875,0.0,1483.684814453125,1895.4371337890625,0.0,3460.595458984375,0.8886724710464478,1.0,0.0,3.0,1.0,0.0
17846700,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8481029272079468,0.4396144449710846,0.3984963595867157,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9551016092300416,0.6185475587844849,0.5868299603462219,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8575971126556396,0.4558817446231842,0.3207685351371765,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8276488184928894,0.4065297842025757,0.3882763385772705,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6880004405975342,0.2296124249696731,1.0526831150054932,284.9866027832031,284.95001220703125,301.1129150390625,294.0111999511719,298.42645263671875,297.252685546875,284.996337890625,1.0,0.6328714489936829,0.4044902920722961,0.4044902920722961,1.0,1.0,-3.2987704277038574,1.000813603401184,2.297956705093384,0.2575482130050659,0.9067123532295228,0.9067123532295228,0.0,196.4463806152344,191.0,60615.5546875,0.0,3151.316650390625,1.0,279.0631103515625,283.0960693359375,296.97967529296875,300.79022216796875,293.1499938964844,293.1499938964844,279.1499938964844,35994.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993446230888367,1.0,0.0,0.0,3.567703485488892,3.5677266120910645,8.493189511682431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8853.7236328125,0.0,1443.4857177734375,1895.4371337890625,0.0,3397.474365234375,0.8892688155174255,1.0,0.0,3.0,1.0,0.0
17846760,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8513648509979248,0.4399333596229553,0.3985132575035095,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9596969485282898,0.6198787689208984,0.587801456451416,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.861727237701416,0.4574149549007416,0.3216395080089569,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8310561180114746,0.4073385596275329,0.3887974917888641,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6911163926124573,0.2300107926130294,1.0535234212875366,285.0184631347656,284.95001220703125,301.11376953125,294.0000305175781,298.4280700683594,297.2562561035156,285.0171203613281,1.0,0.6317993402481079,0.4040799736976623,0.4040799736976623,1.0,1.0,-3.302638530731201,1.0010379552841189,2.301600456237793,0.2568016350269317,0.949227809906006,0.949227809906006,0.0,193.6623687744141,179.0,60745.94921875,0.0,3144.161376953125,1.0,279.1504211425781,283.1253356933594,296.9722900390625,300.8417663574219,293.1499938964844,293.1499938964844,278.8500061035156,32849.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962567448616028,1.0,0.0,0.0,3.654985189437866,3.655008554458618,8.913833653423353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9617.1474609375,0.0,1515.1170654296875,1895.4371337890625,0.0,3368.667236328125,0.9054591059684752,1.0,0.0,3.0,1.0,0.0
17846820,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8557881116867065,0.4398971796035766,0.3985351622104645,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9655025005340576,0.6208894848823547,0.5887855291366577,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8670845627784729,0.4586837291717529,0.3225243091583252,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8355521559715271,0.4079600870609283,0.3893467485904693,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.6952635645866394,0.2303210496902465,1.0544759035110474,284.9157409667969,284.95001220703125,301.1141967773437,293.9886474609375,298.4276123046875,297.25701904296875,284.9037170410156,1.0,0.6302831172943115,0.4036696553230285,0.4036696553230285,1.0,1.0,-3.3067219257354736,1.001328945159912,2.305392980575561,0.256179004907608,0.8923999667167664,0.8923999667167664,0.0,190.0057983398437,179.0,61743.0078125,0.0,3132.527587890625,1.0,278.9649353027344,283.0010070800781,297.0315246582031,301.14178466796875,293.1499938964844,293.1499938964844,278.8500061035156,34919.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041394591331482,1.0,0.0,0.0,3.684447050094605,3.6844711303710938,9.058117029780988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9498.91015625,0.0,1563.6685791015625,1895.4371337890625,0.0,3442.138671875,0.9105978608131408,1.0,0.0,3.0,1.0,0.0
17846880,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8601398468017578,0.4393158555030823,0.3980555534362793,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9710834622383118,0.6213638782501221,0.5892717838287354,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8724705576896667,0.4595087468624115,0.3231008946895599,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8400822877883911,0.408207505941391,0.3895668685436249,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6994061470031738,0.230402186512947,1.054537057876587,284.8748474121094,284.95001220703125,301.1142578125,293.97705078125,298.4232788085937,297.25262451171875,284.8779602050781,1.0,0.628269374370575,0.4032593667507171,0.4032593667507171,1.0,1.0,-3.307768583297729,1.0005509853363037,2.307217597961426,0.2552109956741333,0.8408811688423157,0.8408811688423157,0.0,186.16375732421875,167.0,61293.58203125,0.0,3113.14111328125,1.0,278.88348388671875,282.9671325683594,297.01513671875,301.0643920898437,293.1499938964844,293.1499938964844,279.1499938964844,40363.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082884788513184,1.0,0.0,0.0,3.5804100036621094,3.5804343223571777,8.553794828003447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8691.345703125,0.0,1489.1417236328125,1895.4371337890625,0.0,3480.713134765625,0.8896439671516418,1.0,0.0,3.0,1.0,0.0
17846940,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8653926253318787,0.4392346441745758,0.3975601494312286,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9773102402687072,0.6222724914550781,0.5897082090377808,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8787976503372192,0.4607323408126831,0.3236591517925262,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8454326391220093,0.4087329506874084,0.3897283971309662,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7042257189750671,0.2306327670812606,1.0543214082717896,284.9862365722656,284.95001220703125,301.11395263671875,293.9652404785156,298.42169189453125,297.2523193359375,284.9959411621094,1.0,0.6259183287620544,0.4028490483760834,0.4028490483760834,1.0,1.0,-3.3082993030548096,0.9995996356010436,2.3086998462677,0.2540428340435028,0.9059191346168518,0.9059191346168518,0.0,181.76510620117188,167.0,60603.60546875,0.0,3089.480224609375,1.0,279.0632629394531,283.09246826171875,296.93212890625,300.7426452636719,293.1499938964844,293.1499938964844,279.1499938964844,36108.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901335060596466,1.0,0.0,0.0,3.5703113079071045,3.5703346729278564,8.505610367137706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8842.29296875,0.0,1447.0977783203125,1895.4371337890625,0.0,3416.026123046875,0.8899286389350891,1.0,0.0,3.0,1.0,0.0
17847000,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8726885914802551,0.4396435916423797,0.3975563049316406,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9849804639816284,0.623649537563324,0.5906133651733398,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8871544599533081,0.462374210357666,0.3245268166065216,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8526020050048828,0.4096028804779053,0.3902020752429962,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7105627655982971,0.2310865968465805,1.0549207925796509,285.0244140625,284.95001220703125,301.11328125,293.9532165527344,298.4234313964844,297.2567443847656,285.0232849121094,1.0,0.6234936714172363,0.4024387300014496,0.4024387300014496,1.0,1.0,-3.311710834503174,0.9996549487113952,2.312055826187134,0.2532143294811249,0.954371988773346,0.954371988773346,0.0,176.5123748779297,155.0,60781.0546875,0.0,3067.271728515625,1.0,279.1498718261719,283.1283569335937,296.9237670898437,300.7894897460937,293.1499938964844,293.1499938964844,278.8500061035156,32532.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980072140693665,1.0,0.0,0.0,3.65298056602478,3.653003931045532,8.904058859116049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9606.689453125,0.0,1510.52099609375,1895.4371337890625,0.0,3385.001708984375,0.905954897403717,1.0,0.0,3.0,1.0,0.0
17847060,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8809143900871277,0.4396490454673767,0.3975711166858673,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.99278324842453,0.6246621608734131,0.5915509462356567,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8964550495147705,0.463710069656372,0.3254213333129883,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8607215285301208,0.4102555811405182,0.3907255232334137,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7172613143920898,0.2314365804195404,1.0557554960250854,284.91455078125,284.95001220703125,301.1122436523437,293.94097900390625,298.4228210449219,297.25787353515625,284.90264892578125,1.0,0.6209850311279297,0.402053564786911,0.402053564786911,1.0,1.0,-3.315568923950196,0.9999217987060548,2.3156471252441406,0.2526169121265411,0.8931417465209961,0.8931417465209961,0.0,171.03585815429688,155.0,61722.09765625,0.0,3044.711669921875,1.0,278.9648132324219,282.9971008300781,296.983154296875,301.0916748046875,293.1499938964844,293.1499938964844,278.8500061035156,34881.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058673977851868,1.0,0.0,0.0,3.686427354812622,3.6864514350891113,9.067856581168598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9484.3974609375,0.0,1565.6187744140625,1895.4371337890625,0.0,3458.212890625,0.9109693169593812,1.0,0.0,3.0,1.0,0.0
17847120,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8884389996528625,0.4390945732593536,0.3970764875411987,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.6251291036605835,0.5915262699127197,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9051332473754884,0.4645865559577942,0.3260034024715423,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8683764338493347,0.4105184674263,0.3909203112125397,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.723199725151062,0.2315460294485092,1.0557485818862915,284.8733825683594,284.95001220703125,301.11083984375,293.9285583496094,298.41815185546875,297.2535705566406,284.87579345703125,1.0,0.6182014346122742,0.40166836977005,0.40166836977005,1.0,1.0,-3.315793037414551,0.9989140629768372,2.3168790340423584,0.2517015635967254,0.8410593271255493,0.8410593271255493,0.0,165.99636840820312,143.0,61251.46875,0.0,3016.75634765625,1.0,278.8834533691406,282.962158203125,296.9664306640625,301.0144958496094,293.1499938964844,293.1499938964844,279.1499938964844,40377.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100218415260316,1.0,0.0,0.0,3.583801984786988,3.583826065063477,8.570009413233493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8679.1123046875,0.0,1492.9168701171875,1895.4371337890625,0.0,3496.806396484375,0.8901310563087463,1.0,0.0,3.0,1.0,0.0
17847180,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.893580973148346,0.4389886558055877,0.3966279625892639,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.6264666318893433,0.5830215215682983,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9117026329040528,0.4658190906047821,0.3266178369522095,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8737859725952148,0.4110138714313507,0.3911222517490387,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.7272405028343201,0.2317612618207931,1.055781364440918,284.9791564941406,284.95001220703125,301.1091003417969,293.9159240722656,298.4165954589844,297.254638671875,284.988037109375,1.0,0.6147065162658691,0.4012832045555115,0.4012832045555115,1.0,1.0,-3.305661678314209,0.994285762310028,2.311375856399536,0.2496376931667328,0.9010818004608154,0.9010818004608154,0.0,162.2498779296875,143.0,60430.28515625,0.0,2974.05517578125,1.0,279.063232421875,283.0846862792969,296.8822937011719,300.68768310546875,293.1499938964844,293.1499938964844,279.1499938964844,36348.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030151963233948,1.0,0.0,0.0,3.567738771438598,3.5677618980407715,8.493356631333882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8813.48828125,0.0,1446.1055908203125,1895.4371337890625,0.0,3431.67431640625,0.889373779296875,1.0,0.0,3.0,1.0,0.0
17847240,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8923870325088501,0.4392151236534118,0.3968068361282348,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.629614531993866,0.5855607986450195,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9113030433654784,0.4673259258270263,0.3276551961898803,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8730078339576721,0.4117155373096466,0.3917895555496216,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7266026139259338,0.2320729047060012,1.0573683977127075,284.9945068359375,284.95001220703125,301.10699462890625,293.9031066894531,298.4185791015625,297.2644958496094,284.9855651855469,1.0,0.6098188757896423,0.4008980393409729,0.4008980393409729,1.0,1.0,-3.269974708557129,0.9808530807495116,2.289121627807617,0.2426688820123672,0.9297889471054076,0.9297889471054076,0.0,161.42160034179688,131.0,60051.09765625,0.0,2931.309326171875,1.0,279.1499328613281,283.0992736816406,296.8714599609375,300.7229919433594,293.1499938964844,293.1499938964844,278.8500061035156,33285.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993933200836182,1.0,0.0,0.0,3.6449384689331055,3.644962072372437,8.864897154126083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9522.734375,0.0,1507.261962890625,1895.4371337890625,0.0,3397.9287109375,0.9033191204071044,1.0,0.0,3.0,1.0,0.0
17847300,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.90740567445755,0.4392058253288269,0.3966064751148224,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6329498291015625,0.557740330696106,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9293695092201232,0.468687504529953,0.3284161388874054,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8878280520439148,0.412357896566391,0.3921040296554565,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7376062273979187,0.2324506044387817,1.0573809146881104,284.8993530273437,284.95001220703125,301.10455322265625,293.8901062011719,298.4264831542969,297.2762756347656,284.8863220214844,1.0,0.60649174451828,0.4005128741264343,0.4005128741264343,1.0,1.0,-3.2810025215148926,0.9835516214370728,2.2974510192871094,0.2442223578691482,0.8704599142074585,0.8704599142074585,0.0,153.46099853515625,131.0,60948.609375,0.0,2871.7080078125,1.0,278.96563720703125,282.9906921386719,296.9249572753906,300.9958190917969,293.1499938964844,293.1499938964844,278.8500061035156,35930.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062513113021852,1.0,0.0,0.0,3.648856639862061,3.64888072013855,8.883966415851319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9379.208984375,0.0,1531.375732421875,1895.4371337890625,0.0,3461.7822265625,0.9031565189361572,1.0,0.0,3.0,1.0,0.0
17847360,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.91500586271286,0.438658058643341,0.3961288928985595,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.6364967226982117,0.5447200536727905,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9385923743247986,0.4695912301540375,0.3290309906005859,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8952051997184753,0.4125927984714508,0.3922983705997467,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7430905103683472,0.2325540333986282,1.0574870109558103,284.8748779296875,284.95001220703125,301.101806640625,293.8769226074219,298.4302978515625,297.2851257324219,284.8795166015625,1.0,0.6019218564033508,0.400313138961792,0.400313138961792,1.0,1.0,-3.265877485275269,0.9776891469955444,2.2881884574890137,0.2417460083961486,0.8263876438140869,0.8263876438140869,0.0,148.9733123779297,119.0,60177.2421875,0.0,2814.94140625,1.0,278.8840026855469,282.980224609375,296.90350341796875,300.8841247558594,293.1499938964844,293.1499938964844,279.1499938964844,41121.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090661406517028,1.0,0.0,0.0,3.504289627075196,3.5043132305145264,8.193949270207668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8552.7109375,0.0,1413.8079833984375,1895.4371337890625,0.0,3487.93505859375,0.8759043216705322,1.0,0.0,3.0,1.0,0.0
17847420,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.923797369003296,0.4385757446289062,0.3956819176673889,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9990000128746032,0.6409798860549927,0.5307781100273132,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9485243558883668,0.4708786904811859,0.3296628892421722,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9033554196357728,0.4130906760692596,0.3924709856510162,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7492239475250244,0.2328125089406967,1.057498574256897,284.9671325683594,284.95001220703125,301.09869384765625,293.863525390625,298.4385986328125,297.3005065917969,284.97705078125,1.0,0.5970590114593506,0.400113433599472,0.400113433599472,1.0,1.0,-3.24955677986145,0.9714459776878356,2.2781107425689697,0.2390934377908706,0.8749454617500305,0.8749454617500305,0.0,144.2631378173828,119.0,59178.47265625,0.0,2754.97607421875,1.0,279.06005859375,283.08856201171875,296.8177490234375,300.55084228515625,293.1499938964844,293.1499938964844,279.1499938964844,37273.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90077406167984,1.0,0.0,0.0,3.485210657119751,3.4852333068847656,8.104969424493902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8652.673828125,0.0,1366.5450439453125,1895.4371337890625,0.0,3410.799072265625,0.8716372847557068,1.0,0.0,3.0,1.0,0.0
17847480,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.934615969657898,0.438919723033905,0.3956831991672516,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.6464263200759888,0.5151334404945374,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.959786057472229,0.4725375771522522,0.3305872678756714,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9136427044868468,0.4138887524604797,0.3929374814033508,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.756700336933136,0.233280599117279,1.0583786964416504,284.99615478515625,284.95001220703125,301.09527587890625,293.8499755859375,298.4512634277344,297.32232666015625,284.9931640625,1.0,0.5920119881629944,0.3999136984348297,0.3999136984348297,1.0,1.0,-3.233476400375366,0.9652870893478394,2.2681891918182373,0.2364569306373596,0.9099111557006836,0.9099111557006836,0.0,139.2000274658203,137.0,59080.06640625,0.0,2694.11474609375,1.0,279.1489562988281,283.1183166503906,296.8064880371094,300.578369140625,293.1499938964844,293.1499938964844,278.8500061035156,33507.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959519863128662,1.0,0.0,0.0,3.561074733734131,3.5610976219177246,8.461658467240341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9361.1591796875,0.0,1418.2708740234375,1895.4371337890625,0.0,3365.822265625,0.8850958943367004,1.0,0.0,3.0,1.0,0.0
17847540,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9391075968742372,0.438906729221344,0.395795464515686,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6517502665519714,0.5089108943939209,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9648329615592957,0.4739277362823486,0.3316129148006439,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.91844242811203,0.4145020246505737,0.3935550451278686,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7601231932640076,0.2336950153112411,1.060097098350525,284.9009704589844,284.95001220703125,301.091552734375,293.83624267578125,298.4628295898437,297.3416748046875,284.89013671875,1.0,0.5911363959312439,0.3997139930725097,0.3997139930725097,1.0,1.0,-3.230131387710572,0.9636016488075256,2.2665297985076904,0.2349926382303238,0.8502867817878723,0.8502867817878723,0.0,137.32533264160156,137.0,59752.6484375,0.0,2677.032470703125,1.0,278.9704284667969,283.0082702636719,296.8641662597656,300.8536682128906,293.1499938964844,293.1499938964844,278.8500061035156,36305.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023640751838684,1.0,0.0,0.0,3.5625905990600586,3.5626137256622314,8.468863370580948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9216.1552734375,0.0,1440.308349609375,1895.4371337890625,0.0,3425.61083984375,0.8839775323867798,1.0,0.0,3.0,1.0,0.0
17847600,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9383639693260192,0.4384778141975403,0.3955476284027099,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.655920147895813,0.5096428990364075,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9651642441749572,0.4749793708324432,0.3324277102947235,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9183034896850586,0.4148233234882355,0.3939663171768188,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7601026296615601,0.2339441776275634,1.0615348815917969,284.8869934082031,284.95001220703125,301.0874938964844,293.8223571777344,298.4685974121094,297.3522644042969,284.8916015625,1.0,0.5920630693435669,0.3995142579078674,0.3995142579078674,1.0,1.0,-3.2339041233062744,0.964380145072937,2.269524097442627,0.2347283512353897,0.8161987662315369,0.8161987662315369,0.0,137.6734161376953,155.0,59247.04296875,0.0,2686.607177734375,1.0,278.8862609863281,282.9992980957031,296.8476257324219,300.7655029296875,293.1499938964844,293.1499938964844,279.1499938964844,41061.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053389430046082,1.0,0.0,0.0,3.434953689575196,3.434976577758789,7.872906735428842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8448.1201171875,0.0,1342.4615478515625,1895.4371337890625,0.0,3453.29833984375,0.8590733408927917,1.0,0.0,3.0,1.0,0.0
17847660,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9346519112586976,0.4385359585285187,0.3954157829284668,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.659428596496582,0.5147340893745422,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.962790071964264,0.476440966129303,0.3333258330821991,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9152349829673768,0.4154282808303833,0.3944392800331116,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.758014976978302,0.2343424558639526,1.0631918907165527,284.9933166503906,284.95001220703125,301.0831604003906,293.80828857421875,298.4737548828125,297.36114501953125,285.0035705566406,1.0,0.594561755657196,0.3994284272193908,0.3994284272193908,1.0,1.0,-3.243494033813477,0.96748024225235,2.2760138511657715,0.2354682236909866,0.8817211389541626,0.8817211389541626,0.0,139.4630584716797,155.0,58865.265625,0.0,2716.025146484375,1.0,279.0572204589844,283.11346435546875,296.7673034667969,300.4611511230469,293.1499938964844,293.1499938964844,279.1499938964844,35880.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897832453250885,1.0,0.0,0.0,3.4433982372283936,3.443420171737671,7.911663715276518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8605.4169921875,0.0,1314.388671875,1895.4371337890625,0.0,3383.371337890625,0.8616973161697388,1.0,0.0,3.0,1.0,0.0
17847720,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9294534921646118,0.4390050172805786,0.3957728147506714,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.662323534488678,0.5226467847824097,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9589266777038574,0.4782648682594299,0.3345528542995453,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9107038974761964,0.41632941365242,0.3952565491199493,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.754864513874054,0.2349127680063247,1.0658305883407593,285.04022216796875,284.95001220703125,301.0784912109375,293.7940673828125,298.4779968261719,297.3683776855469,285.0391540527344,1.0,0.5984275937080383,0.3993425965309143,0.3993425965309143,1.0,1.0,-3.259056568145752,0.9726765155792236,2.2863800525665283,0.2369907349348068,0.9397106170654296,0.9397106170654296,0.0,142.31019592285156,173.0,59305.0625,0.0,2763.781982421875,1.0,279.14825439453125,283.1541748046875,296.7613830566406,300.5184326171875,293.1499938964844,293.1499938964844,278.8500061035156,31598.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894403338432312,1.0,0.0,0.0,3.541768312454224,3.54179048538208,8.370156479031721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9372.86328125,0.0,1384.0972900390625,1895.4371337890625,0.0,3351.361572265625,0.8811758756637573,1.0,0.0,3.0,1.0,0.0
17847780,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9223141670227052,0.4390342533588409,0.396151453256607,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9990000128746032,0.6639887690544128,0.5336092114448547,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9531182050704956,0.4797379076480865,0.3358117938041687,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9046106338500975,0.4169804155826568,0.3961375057697296,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7504786252975464,0.2353290915489196,1.0687105655670166,284.9333190917969,284.95001220703125,301.07354736328125,293.7796630859375,298.4761047363281,297.3667297363281,284.92205810546875,1.0,0.6034011244773865,0.3992567658424377,0.3992567658424377,1.0,1.0,-3.2787234783172607,0.9792897701263428,2.299433708190918,0.2390893399715423,0.8854638934135437,0.8854638934135437,0.0,146.24232482910156,173.0,60483.0,0.0,2826.60400390625,1.0,278.9698791503906,283.0228271484375,296.826171875,300.84088134765625,293.1499938964844,293.1499938964844,278.8500061035156,33960.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030634760856628,1.0,0.0,0.0,3.594576835632324,3.594599962234497,8.621619258519786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9300.76171875,0.0,1457.3507080078125,1895.4371337890625,0.0,3432.123291015625,0.8898177146911621,1.0,0.0,3.0,1.0,0.0
17847840,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9128023386001588,0.4385077655315399,0.3960224986076355,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.6642089486122131,0.5480550527572632,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9447152018547058,0.4807423055171966,0.3367502391338348,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8967515826225281,0.4172356724739074,0.3966878354549408,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7445544600486755,0.2354658395051956,1.0706322193145752,284.9005126953125,284.95001220703125,301.0682983398437,293.7651062011719,298.4669189453125,297.3546447753906,284.9041442871094,1.0,0.6091832518577576,0.3991709351539612,0.3991709351539612,1.0,1.0,-3.300037384033203,0.9864631295204164,2.313574314117432,0.2414254993200302,0.8466455936431885,0.8466455936431885,0.0,151.3354949951172,191.0,60475.0625,0.0,2900.1630859375,1.0,278.88531494140625,282.989990234375,296.81329345703125,300.7895812988281,293.1499938964844,293.1499938964844,279.1499938964844,38615.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908576726913452,1.0,0.0,0.0,3.5157690048217773,3.51579213142395,8.247720870713238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8571.3115234375,0.0,1407.74609375,1895.4371337890625,0.0,3483.390625,0.875310480594635,1.0,0.0,3.0,1.0,0.0
17847900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.902990698814392,0.4384060502052307,0.3958932757377624,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,0.6637901067733765,0.564468264579773,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9351096749305724,0.4820987284183502,0.3376879096031189,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8881094455718994,0.4177204370498657,0.397201269865036,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.73805832862854,0.2356795072555542,1.0722500085830688,285.00469970703125,284.95001220703125,301.06280517578125,293.7504272460937,298.4573059082031,297.34185791015625,285.0155639648437,1.0,0.6156182885169983,0.3990851044654846,0.3990851044654846,1.0,1.0,-3.323303461074829,0.9943053126335144,2.32899808883667,0.2439546883106231,0.9135147929191588,0.9135147929191588,0.0,157.22210693359375,191.0,60146.640625,0.0,2983.333740234375,1.0,279.0614624023437,283.1017150878906,296.7318725585937,300.49951171875,293.1499938964844,293.1499938964844,279.1499938964844,34852.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903328537940979,1.0,0.0,0.0,3.532267570495605,3.53229022026062,8.325311000589863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8743.56640625,0.0,1397.7777099609375,1895.4371337890625,0.0,3434.591064453125,0.8805725574493408,1.0,0.0,3.0,1.0,0.0
17847960,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8940898776054382,0.4387455582618713,0.3962353765964508,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6629876494407654,0.5814794898033142,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9257013201713562,0.4838378131389618,0.3389374911785126,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8797763586044312,0.4185134768486023,0.3980303108692169,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7318060994148254,0.2360487282276153,1.0745882987976074,285.0480651855469,284.95001220703125,301.0570068359375,293.735595703125,298.44696044921875,297.33038330078125,285.0478515625,1.0,0.6226418018341064,0.3984113037586212,0.3984113037586212,1.0,1.0,-3.349477529525757,1.0015811920166016,2.347896337509156,0.2452673912048339,0.9716923832893372,0.9716923832893372,0.0,163.57315063476562,194.0,60646.3359375,0.0,3076.66455078125,1.0,279.150146484375,283.1371459960937,296.7223815917969,300.5675964355469,293.1499938964844,293.1499938964844,278.8500061035156,31501.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017759561538696,1.0,0.0,0.0,3.6370038986206055,3.637026786804199,8.82634310528374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9539.3154296875,0.0,1485.2203369140625,1895.4371337890625,0.0,3420.133544921875,0.9014174938201904,1.0,0.0,3.0,1.0,0.0
