time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8874553442001343,0.4386803209781647,0.3965575695037842,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9990000128746032,0.6614106893539429,0.5947269797325134,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9189447164535522,0.4852434694766998,0.3401769995689392,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8737009763717651,0.4190694093704223,0.3988599777221679,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.72719407081604,0.2362571507692337,1.0767561197280884,284.9411315917969,284.95001220703125,301.0509338378906,293.7205810546875,298.4325561523437,297.31396484375,284.9288024902344,1.0,0.6279807090759277,0.3977375030517578,0.3977375030517578,1.0,1.0,-3.370911359786988,1.0070585012435913,2.3638527393341064,0.2461500763893127,0.9214569330215454,0.9214569330215454,0.0,168.695068359375,194.0,61971.75390625,0.0,3153.63623046875,1.0,278.9649963378906,283.0027770996094,296.78076171875,300.89117431640625,293.1499938964844,293.1499938964844,278.8500061035156,33327.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115269780158995,1.0,0.0,0.0,3.6982696056365967,3.698293685913086,9.12620976123435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9472.8671875,0.0,1567.276123046875,1895.4371337890625,0.0,3510.769287109375,0.9128856658935548,1.0,0.0,3.0,1.0,0.0
17848080,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8811696171760559,0.4380011260509491,0.3963082134723663,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.6591243743896484,0.6068493723869324,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.912781536579132,0.4861235022544861,0.3410403728485107,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.868109405040741,0.4191876947879791,0.3992906212806701,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7228463292121887,0.2361694276332855,1.0776540040969849,284.8941345214844,284.95001220703125,301.0445861816406,293.7054748535156,298.4139709472656,297.2919616699219,284.89678955078125,1.0,0.6326284408569336,0.3970637023448944,0.3970637023448944,1.0,1.0,-3.387835741043091,1.0109599828720093,2.376875638961792,0.2463460117578506,0.8731911182403564,0.8731911182403564,0.0,173.34449768066406,197.0,61985.51953125,0.0,3218.56640625,1.0,278.88311767578125,282.95855712890625,296.761962890625,300.8327941894531,293.1499938964844,293.1499938964844,279.1499938964844,37871.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175929427146912,1.0,0.0,0.0,3.6314499378204346,3.631474018096924,8.799407282822358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8717.083984375,0.0,1526.560546875,1895.4371337890625,0.0,3566.92822265625,0.9011232256889344,1.0,0.0,3.0,1.0,0.0
17848140,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8756800889968872,0.437729924917221,0.3959798812866211,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6570793390274048,0.6176058650016785,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9076589941978456,0.4873445928096771,0.3418453931808471,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8632737398147583,0.419520765542984,0.3996121287345886,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7189434170722961,0.2361715286970138,1.0780309438705444,284.9930114746094,284.95001220703125,301.0379943847656,293.690185546875,298.3986511230469,297.2748718261719,285.0035705566406,1.0,0.6366794109344482,0.3963898718357086,0.3963898718357086,1.0,1.0,-3.402188301086426,1.013959288597107,2.3882291316986084,0.246137723326683,0.9323680400848388,0.9323680400848388,0.0,177.5057373046875,197.0,61349.8515625,0.0,3275.380126953125,1.0,279.06640625,283.0706787109375,296.6757202148437,300.526611328125,293.1499938964844,293.1499938964844,279.1499938964844,35253.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125368595123292,1.0,0.0,0.0,3.6356897354125977,3.6357133388519287,8.819965842121746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8871.8115234375,0.0,1511.743408203125,1895.4371337890625,0.0,3520.131591796875,0.9036299586296082,1.0,0.0,3.0,1.0,0.0
17848200,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8702495098114014,0.4379646182060241,0.3961637914180755,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9971521496772766,0.6557194590568542,0.6218888759613037,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9026800394058228,0.4890055060386657,0.3429925739765167,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8583722114562988,0.4201990664005279,0.4002749323844909,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7148541212081909,0.2363744080066681,1.0793123245239258,285.0343017578125,284.95001220703125,301.0311584472656,293.6748046875,298.388427734375,297.2655944824219,285.0321960449219,1.0,0.6400560736656189,0.3957160711288452,0.3957160711288452,1.0,1.0,-3.4111602306365967,1.015076994895935,2.396083116531372,0.2455455064773559,0.9863158464431764,0.9863158464431764,0.0,181.8559112548828,200.0,61581.265625,0.0,3321.4306640625,1.0,279.1506652832031,283.10675048828125,296.6614074707031,300.5785827636719,293.1499938964844,293.1499938964844,278.8500061035156,32109.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91069895029068,1.0,0.0,0.0,3.724321365356445,3.724345207214356,9.25523750083812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9658.1572265625,0.0,1587.731689453125,1895.4371337890625,0.0,3503.08935546875,0.9212619662284852,1.0,0.0,3.0,1.0,0.0
17848260,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8648318648338318,0.4377584159374237,0.3963726162910461,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9920050501823424,0.6548134088516235,0.6210280656814575,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8977934122085571,0.4903023242950439,0.3441649675369262,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8534987568855286,0.4206193387508392,0.400984525680542,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7106084823608398,0.2364385277032852,1.0807676315307615,284.916259765625,284.95001220703125,301.0240783691406,293.6592712402344,298.378662109375,297.2575378417969,284.9040222167969,1.0,0.6427159905433655,0.3950506448745727,0.3950506448745727,1.0,1.0,-3.414536714553833,1.014308214187622,2.400228500366211,0.2439808547496795,0.9217829704284668,0.9217829704284668,0.0,186.1540679931641,200.0,62632.109375,0.0,3354.1552734375,1.0,278.9611511230469,282.9684143066406,296.7137145996094,300.8789978027344,293.1499938964844,293.1499938964844,278.8500061035156,34326.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91961270570755,1.0,0.0,0.0,3.76474928855896,3.7647740840911865,9.457261853640376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9532.4794921875,0.0,1651.705078125,1895.4371337890625,0.0,3585.583740234375,0.9283852577209472,1.0,0.0,3.0,1.0,0.0
17848320,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8595447540283203,0.4369674026966095,0.3960144519805908,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9870175719261168,0.6539292931556702,0.6202993392944336,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8930851817131042,0.4911000728607178,0.3449649214744568,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8488693237304688,0.4206204116344452,0.4013007283210754,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7063446044921875,0.2362502664327621,1.0811357498168943,284.86737060546875,284.95001220703125,301.0167236328125,293.64361572265625,298.3670349121094,297.2470703125,284.8695678710937,1.0,0.6448153853416443,0.3943852186203003,0.3943852186203003,1.0,1.0,-3.4150211811065674,1.0125415325164795,2.402479648590088,0.2421441078186035,0.8637979030609131,0.8637979030609131,0.0,190.1286773681641,203.0,62281.51171875,0.0,3378.460205078125,1.0,278.8818664550781,282.9266662597656,296.6898803710937,300.7951354980469,293.1499938964844,293.1499938964844,279.1499938964844,39496.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243983626365662,1.0,0.0,0.0,3.6754212379455566,3.6754462718963614,9.013792805490084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8725.9365234375,0.0,1587.9783935546875,1895.4371337890625,0.0,3629.6923828125,0.910725474357605,1.0,0.0,3.0,1.0,0.0
17848380,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.855284571647644,0.4366593062877655,0.3956081569194793,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9829184412956238,0.6538323163986206,0.6199324131011963,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8894388675689697,0.4923142194747925,0.3457303345203399,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.845190167427063,0.4208905398845672,0.4015261828899383,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7028334736824036,0.236208438873291,1.0811376571655271,284.9771728515625,284.95001220703125,301.0091552734375,293.6278381347656,298.35968017578125,297.2427978515625,284.987060546875,1.0,0.646552562713623,0.3937198221683502,0.3937198221683502,1.0,1.0,-3.415279626846313,1.010703206062317,2.404576539993286,0.2401405423879623,0.9237060546875,0.9237060546875,0.0,193.4053497314453,203.0,61405.05859375,0.0,3398.1865234375,1.0,279.0673522949219,283.0535888671875,296.60040283203125,300.46240234375,293.1499938964844,293.1499938964844,279.1499938964844,36295.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178931713104248,1.0,0.0,0.0,3.6561646461486816,3.656188726425171,8.919587344280444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8863.705078125,0.0,1542.2557373046875,1895.4371337890625,0.0,3569.702880859375,0.909054160118103,1.0,0.0,3.0,1.0,0.0
17848440,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8528562188148499,0.4368859231472015,0.3957086503505707,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9805185198783876,0.6544705629348755,0.6203283667564392,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8876712322235107,0.494004338979721,0.3468357920646667,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8431444764137268,0.4215417802333832,0.4020780324935913,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7007960677146912,0.2364147007465362,1.081992268562317,285.01373291015625,284.95001220703125,301.0013427734375,293.6119384765625,298.3568725585937,297.24481201171875,285.0122375488281,1.0,0.6482243537902832,0.3930543959140777,0.3930543959140777,1.0,1.0,-3.418890476226806,1.0100077390670776,2.4088826179504395,0.2385023534297943,0.9679818153381348,0.9679818153381348,0.0,195.6895446777344,206.0,61481.4921875,0.0,3419.96875,1.0,279.1509704589844,283.08758544921875,296.58612060546875,300.5032043457031,293.1499938964844,293.1499938964844,278.8500061035156,33143.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148215651512146,1.0,0.0,0.0,3.734642505645752,3.73466682434082,9.306606898462632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9625.24609375,0.0,1607.526123046875,1895.4371337890625,0.0,3541.29443359375,0.923529326915741,1.0,0.0,3.0,1.0,0.0
17848500,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8508917093276978,0.4367410540580749,0.3958506286144256,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.978609561920166,0.6548702120780945,0.6209274530410767,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8863972425460815,0.4953901767730713,0.3479793667793274,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8415563106536865,0.4219886362552643,0.4026941359043121,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6992014050483704,0.2365303337574005,1.0831378698349,284.9100646972656,284.95001220703125,300.9933166503906,293.5959167480469,298.3520812988281,297.2441711425781,284.89862060546875,1.0,0.6498270630836487,0.3923889696598053,0.3923889696598053,1.0,1.0,-3.423279285430908,1.0095642805099487,2.41371488571167,0.2370732277631759,0.9088747501373292,0.9088747501373292,0.0,197.68804931640625,206.0,62477.44921875,0.0,3441.9423828125,1.0,278.96112060546875,282.9628295898437,296.63916015625,300.7947082519531,293.1499938964844,293.1499938964844,278.8500061035156,35126.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226612448692322,1.0,0.0,0.0,3.7595489025115967,3.7595739364624015,9.431152534489228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9492.794921875,0.0,1651.7637939453125,1895.4371337890625,0.0,3613.697509765625,0.9277035593986512,1.0,0.0,3.0,1.0,0.0
17848560,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8481763005256653,0.436065673828125,0.3955115079879761,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9759854674339294,0.654778003692627,0.6211032867431641,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.884369969367981,0.4963218867778778,0.3488087058067322,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8393441438674927,0.4220553338527679,0.4029877781867981,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6970289945602417,0.2364182621240615,1.0834736824035645,284.8728942871094,284.95001220703125,300.9850769042969,293.5798034667969,298.344482421875,297.23858642578125,284.875244140625,1.0,0.651201605796814,0.3920207619667053,0.3920207619667053,1.0,1.0,-3.424844264984131,1.0089640617370603,2.4158802032470703,0.2361662685871124,0.8593859672546387,0.8593859672546387,0.0,199.98214721679688,209.0,62106.5234375,0.0,3459.035888671875,1.0,278.8813781738281,282.9309997558594,296.61767578125,300.708740234375,293.1499938964844,293.1499938964844,279.1499938964844,39846.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266908168792723,1.0,0.0,0.0,3.6609432697296143,3.660968065261841,8.942918725551863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8692.2236328125,0.0,1574.24462890625,1895.4371337890625,0.0,3650.772216796875,0.9081303477287292,1.0,0.0,3.0,1.0,0.0
17848620,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8456966876983643,0.4358365535736084,0.3951468169689178,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9735574126243592,0.6551306247711182,0.6212640404701233,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.882590651512146,0.497646301984787,0.349623292684555,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8373287916183472,0.4223753213882446,0.4032201468944549,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6950136423110962,0.2364417314529419,1.0835679769515991,284.982177734375,284.95001220703125,300.97662353515625,293.5635681152344,298.3398742675781,297.23712158203125,284.9920654296875,1.0,0.6524404883384705,0.3916525840759277,0.3916525840759277,1.0,1.0,-3.425966739654541,1.0082751512527466,2.417691707611084,0.2351307570934295,0.9206809997558594,0.9206809997558594,0.0,202.07667541503903,209.0,61258.8984375,0.0,3473.94384765625,1.0,279.0666809082031,283.0566101074219,296.5307312011719,300.38055419921875,293.1499938964844,293.1499938964844,279.1499938964844,36357.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197973608970642,1.0,0.0,0.0,3.643987894058228,3.644011974334717,8.860273510435945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8830.97265625,0.0,1529.1597900390625,1895.4371337890625,0.0,3587.2880859375,0.9064708352088928,1.0,0.0,3.0,1.0,0.0
17848680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8444033265113831,0.4361149072647095,0.3952716886997223,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9723173379898072,0.6560254693031311,0.6219521164894104,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8820371627807617,0.499427855014801,0.3507729172706604,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8363479971885681,0.423060804605484,0.403777003288269,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6939653158187866,0.2366989850997924,1.084522008895874,285.0213317871094,284.95001220703125,300.96795654296875,293.5472412109375,298.3389892578125,297.2408752441406,285.02001953125,1.0,0.6537637114524841,0.3912844061851501,0.3912844061851501,1.0,1.0,-3.430137634277344,1.0086225271224976,2.4215149879455566,0.2344190329313278,0.9687515497207642,0.9687515497207642,0.0,203.5491943359375,212.0,61375.8359375,0.0,3492.43359375,1.0,279.1507568359375,283.0932312011719,296.5181884765625,300.4233093261719,293.1499938964844,293.1499938964844,278.8500061035156,32945.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165176153182985,1.0,0.0,0.0,3.722642421722412,3.722666501998901,9.24689459225192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9593.24609375,0.0,1592.1888427734375,1895.4371337890625,0.0,3556.98681640625,0.9213052988052368,1.0,0.0,3.0,1.0,0.0
17848740,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8432199358940125,0.4359943568706512,0.3954281806945801,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9711983799934388,0.6565574407577515,0.6227115988731384,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8816016316413879,0.500876247882843,0.3519546091556549,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8354895710945129,0.4235211312770843,0.4043945670127868,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.6930578351020813,0.2368486821651458,1.0857552289962769,284.914306640625,284.95001220703125,300.9590759277344,293.5307922363281,298.3356628417969,297.2412414550781,284.9029235839844,1.0,0.6551216244697571,0.3909161984920501,0.3909161984920501,1.0,1.0,-3.4348905086517334,1.0091572999954224,2.425733089447021,0.2338958084583282,0.9091917276382446,0.9091917276382446,0.0,204.9896545410156,212.0,62380.546875,0.0,3512.1494140625,1.0,278.9615478515625,282.9648132324219,296.5730285644531,300.7196960449219,293.1499938964844,293.1499938964844,278.8500061035156,34985.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243710041046144,1.0,0.0,0.0,3.7523117065429688,3.7523365020751953,9.394876769874828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9465.5283203125,0.0,1642.2012939453125,1895.4371337890625,0.0,3629.440673828125,0.9259878396987916,1.0,0.0,3.0,1.0,0.0
17848800,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8410688042640686,0.4353065192699432,0.3950772285461426,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9690532684326172,0.656500518321991,0.6229472756385803,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8801665306091309,0.5018332600593567,0.3528008162975311,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8337951898574829,0.4235711991786957,0.4046702086925506,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6913691759109497,0.2367478907108307,1.0861196517944336,284.8734436035156,284.95001220703125,300.95001220703125,293.5142822265625,298.3282470703125,297.2360534667969,284.8760681152344,1.0,0.6563160419464111,0.3905480206012726,0.3905480206012726,1.0,1.0,-3.436546802520752,1.0086357593536377,2.4279110431671143,0.2330579757690429,0.8573786616325378,0.8573786616325378,0.0,206.920654296875,215.0,62002.74609375,0.0,3527.415771484375,1.0,278.8821105957031,282.9294738769531,296.55242919921875,300.6377868652344,293.1499938964844,293.1499938964844,279.1499938964844,39978.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285542964935304,1.0,0.0,0.0,3.655814647674561,3.655839204788208,8.917879767977865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8666.5478515625,0.0,1569.4659423828125,1895.4371337890625,0.0,3667.8828125,0.9065970778465272,1.0,0.0,3.0,1.0,0.0
17848860,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8390040397644043,0.4350842833518982,0.3947027027606964,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9669520854949952,0.6568671464920044,0.6231225728988647,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8788222670555115,0.503204345703125,0.3536340594291687,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8321528434753418,0.4238845705986023,0.4048823416233063,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6897058486938477,0.2367846667766571,1.0862213373184204,284.9842224121094,284.95001220703125,300.9403381347656,293.4971618652344,298.3234558105469,297.2350158691406,284.9938659667969,1.0,0.6574211716651917,0.3901353776454925,0.3901353776454925,1.0,1.0,-3.4376819133758545,1.007821798324585,2.429860115051269,0.2318960726261139,0.920598804950714,0.920598804950714,0.0,208.7590484619141,215.0,61188.67578125,0.0,3540.9228515625,1.0,279.0665588378906,283.0557861328125,296.4651794433594,300.3099975585937,293.1499938964844,293.1499938964844,279.1499938964844,36266.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217751622200012,1.0,0.0,0.0,3.640703439712525,3.6407272815704346,8.844308467814699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8809.0146484375,0.0,1524.84130859375,1895.4371337890625,0.0,3605.53173828125,0.905658721923828,1.0,0.0,3.0,1.0,0.0
17848920,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8379781246185303,0.4353570938110351,0.3948208093643188,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9659499526023864,0.6577496528625488,0.623802900314331,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8785595297813416,0.5050249099731445,0.3548080623149872,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8314121961593628,0.4245559573173523,0.4054221510887146,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6888930201530457,0.2370473593473434,1.087183713912964,285.02252197265625,284.95001220703125,300.9296875,293.4790344238281,298.3220520019531,297.2389831542969,285.0213928222656,1.0,0.6586461663246155,0.3897227346897125,0.3897227346897125,1.0,1.0,-3.441854238510132,1.0080277919769287,2.433826446533203,0.2310474961996078,0.9685348868370056,0.9685348868370056,0.0,210.04931640625,218.0,61305.87109375,0.0,3558.482177734375,1.0,279.1507263183594,283.0921936035156,296.4513244628906,300.3515625,293.1499938964844,293.1499938964844,278.8500061035156,32900.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186543822288512,1.0,0.0,0.0,3.7190208435058594,3.7190449237823486,9.228911608261114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9566.8818359375,0.0,1587.69189453125,1895.4371337890625,0.0,3576.73486328125,0.9205547571182252,1.0,0.0,3.0,1.0,0.0
17848980,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8369895219802856,0.4352292716503143,0.3949673175811767,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9649905562400818,0.6582563519477844,0.6245412230491638,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8783354759216309,0.5065051913261414,0.3560110330581665,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8307243585586548,0.4249984323978424,0.4060201644897461,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.6881542205810547,0.2371977716684341,1.0884075164794922,284.914794921875,284.95001220703125,300.9181213378906,293.4598999023437,298.31793212890625,297.2395324707031,284.9034118652344,1.0,0.6599286198616028,0.3893100917339325,0.3893100917339325,1.0,1.0,-3.4465606212615967,1.0084038972854614,2.438156843185425,0.2303805202245712,0.9087981581687928,0.9087981581687928,0.0,211.3652801513672,218.0,62304.4609375,0.0,3577.503173828125,1.0,278.9617004394531,282.9630432128906,296.5038757324219,300.6460876464844,293.1499938964844,293.1499938964844,278.8500061035156,34958.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267020225524902,1.0,0.0,0.0,3.749576807022095,3.749601602554321,9.381187737744768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9439.875,0.0,1638.792724609375,1895.4371337890625,0.0,3650.875244140625,0.9253487586975098,1.0,0.0,3.0,1.0,0.0
17849040,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8350317478179932,0.4345332682132721,0.3946061432361603,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.962939441204071,0.6581498384475708,0.6247386932373047,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8770988583564758,0.507487952709198,0.3568739593029022,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8291904330253601,0.4250271916389465,0.4062738120555877,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.686622679233551,0.2370967119932174,1.0887562036514282,284.8736877441406,284.95001220703125,300.9056396484375,293.4398498535156,298.3094787597656,297.2344970703125,284.8762512207031,1.0,0.661063015460968,0.3888974487781524,0.3888974487781524,1.0,1.0,-3.448133707046509,1.007714867591858,2.4404187202453613,0.2293983250856399,0.8569559454917908,0.8569559454917908,0.0,213.2115020751953,221.0,61920.78515625,0.0,3592.15087890625,1.0,278.8821716308594,282.9273681640625,296.4801330566406,300.5613098144531,293.1499938964844,293.1499938964844,279.1499938964844,39962.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311162829399108,1.0,0.0,0.0,3.653073310852051,3.653098106384277,8.904510764295992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8642.70703125,0.0,1566.263427734375,1895.4371337890625,0.0,3691.368896484375,0.9059877395629884,1.0,0.0,3.0,1.0,0.0
17849100,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8331226110458374,0.4343000650405884,0.3942212760448456,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9608943462371826,0.6584621071815491,0.6248617172241211,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8759160041809082,0.508887767791748,0.3577243685722351,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8276734948158264,0.4253183901309967,0.4064634144306183,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6850875616073608,0.2371310591697693,1.0888431072235107,284.98370361328125,284.95001220703125,300.8923034667969,293.4188842773437,298.3037109375,297.2335510253906,284.9932861328125,1.0,0.6621193885803223,0.3884848058223724,0.3884848058223724,1.0,1.0,-3.449169158935547,1.0068507194519043,2.4423184394836426,0.2282118499279022,0.9196226000785828,0.9196226000785828,0.0,214.99041748046875,221.0,61096.22265625,0.0,3605.132568359375,1.0,279.0664367675781,283.05303955078125,296.3888854980469,300.22955322265625,293.1499938964844,293.1499938964844,279.1499938964844,36279.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245306849479676,1.0,0.0,0.0,3.637603282928467,3.637627124786377,8.829252919895225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8781.65625,0.0,1521.502685546875,1895.4371337890625,0.0,3630.909912109375,0.9049683809280396,1.0,0.0,3.0,1.0,0.0
17849160,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8321599960327148,0.4345317780971527,0.3943140208721161,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9599040746688844,0.6592664122581482,0.6254788041114807,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8757256865501404,0.5107136964797974,0.3589089810848236,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8269806504249573,0.4259483814239502,0.4069723486900329,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6843299269676208,0.2373773008584976,1.0897597074508667,285.0171203613281,284.95001220703125,300.8781433105469,293.3970947265625,298.3011779785156,297.23736572265625,285.0159912109375,1.0,0.6632999777793884,0.3880850374698639,0.3880850374698639,1.0,1.0,-3.453155994415283,1.0070173740386963,2.446138620376587,0.2273732274770736,0.9624326825141908,0.9624326825141908,0.0,216.2533569335937,224.0,61174.375,0.0,3622.209716796875,1.0,279.1512145996094,283.0849914550781,296.3710327148437,300.26806640625,293.1499938964844,293.1499938964844,278.8500061035156,33217.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216160178184508,1.0,0.0,0.0,3.718074798583984,3.7180988788604736,9.224217478731588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9531.3837890625,0.0,1589.0279541015625,1895.4371337890625,0.0,3604.064453125,0.9197329878807068,1.0,0.0,3.0,1.0,0.0
17849220,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8312307596206665,0.4343993067741394,0.394439160823822,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9589560031890868,0.6597316265106201,0.6261597871780396,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.875569224357605,0.5122261643409729,0.3601243793964386,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8263348340988159,0.4263703823089599,0.4075398743152618,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.683638334274292,0.2375210076570511,1.090925216674805,284.9145202636719,284.95001220703125,300.8631896972656,293.3745422363281,298.2962341308594,297.238037109375,284.9031677246094,1.0,0.6645409464836121,0.3876852691173553,0.3876852691173553,1.0,1.0,-3.4576754570007324,1.0073561668395996,2.450319290161133,0.2267093956470489,0.9054551720619202,0.9054551720619202,0.0,217.54537963867188,224.0,62178.05078125,0.0,3640.775634765625,1.0,278.96197509765625,282.9610900878906,296.4193420410156,300.55523681640625,293.1499938964844,293.1499938964844,278.8500061035156,35097.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297017455101012,1.0,0.0,0.0,3.744174718856812,3.744199514389038,9.354174608233734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9404.671875,0.0,1633.559326171875,1895.4371337890625,0.0,3678.4072265625,0.924219012260437,1.0,0.0,3.0,1.0,0.0
17849280,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8293943405151367,0.4337051510810852,0.3940773904323578,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9569452404975892,0.6595925092697144,0.6263229846954346,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8744611144065857,0.5132415294647217,0.3610093891620636,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8248931169509888,0.4263831079006195,0.4077762067317962,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6822032332420349,0.2374152392148971,1.0912457704544067,284.8738708496094,284.95001220703125,300.8474426269531,293.3511962890625,298.2870483398437,297.2332458496094,284.8765563964844,1.0,0.6656436920166016,0.3872855305671692,0.3872855305671692,1.0,1.0,-3.4591784477233887,1.0066734552383425,2.452505111694336,0.2257516980171203,0.8538562059402466,0.8538562059402466,0.0,219.35841369628903,227.0,61766.578125,0.0,3655.130126953125,1.0,278.8822937011719,282.9259338378906,296.3920593261719,300.4657897949219,293.1499938964844,293.1499938964844,279.1499938964844,40168.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341613054275512,1.0,0.0,0.0,3.644821882247925,3.644846677780152,8.864330425240041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8606.9150390625,0.0,1558.561279296875,1895.4371337890625,0.0,3719.22412109375,0.9041391015052797,1.0,0.0,3.0,1.0,0.0
17849340,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8275953531265259,0.4334750771522522,0.393694132566452,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9549396634101868,0.6598782539367676,0.6264176964759827,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.873399019241333,0.514680802822113,0.3618839383125305,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8234601020812988,0.4266623556613922,0.4079517424106598,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6807591915130615,0.2374464273452758,1.0913102626800537,284.9844970703125,284.95001220703125,300.8309936523437,293.3271789550781,298.2806396484375,297.2325744628906,284.993896484375,1.0,0.6666744947433472,0.3868857622146606,0.3868857622146606,1.0,1.0,-3.460166931152344,1.0058239698410034,2.45434308052063,0.2245928645133972,0.9173159003257751,0.9173159003257751,0.0,221.1094512939453,227.0,60947.890625,0.0,3667.891357421875,1.0,279.0660400390625,283.0518798828125,296.2973937988281,300.1297912597656,293.1499938964844,293.1499938964844,279.1499938964844,36305.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275804162025452,1.0,0.0,0.0,3.629570960998535,3.629594802856445,8.7903038092918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8744.634765625,0.0,1512.83203125,1895.4371337890625,0.0,3658.943359375,0.9032142758369446,1.0,0.0,3.0,1.0,0.0
17849400,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.826717734336853,0.4337252676486969,0.3937962055206299,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9540048241615297,0.660675048828125,0.6270184516906738,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.873306155204773,0.5165639519691467,0.3631020784378052,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8228335380554199,0.4272937178611755,0.4084547460079193,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6800729036331177,0.2376975119113922,1.09222412109375,285.0212707519531,284.95001220703125,300.8138427734375,293.302490234375,298.2775573730469,297.2367248535156,285.02008056640625,1.0,0.6678364872932434,0.3864859938621521,0.3864859938621521,1.0,1.0,-3.46417498588562,1.0059891939163208,2.4581856727600098,0.223748043179512,0.9640403985977172,0.9640403985977172,0.0,222.3400115966797,230.0,61046.70703125,0.0,3684.947265625,1.0,279.1506042480469,283.0874328613281,296.2763061523437,300.1624755859375,293.1499938964844,293.1499938964844,278.8500061035156,32931.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92457515001297,1.0,0.0,0.0,3.707693576812744,3.7077176570892334,9.172779300570256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9490.4091796875,0.0,1574.98681640625,1895.4371337890625,0.0,3631.3193359375,0.918012261390686,1.0,0.0,3.0,1.0,0.0
17849460,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8258446455001831,0.4335734844207763,0.3939200937747955,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9530823826789856,0.6610941290855408,0.6276741623878479,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8732165694236755,0.5180943012237549,0.3643429577350616,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8222300410270691,0.4276921153068542,0.4090119004249573,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.679431676864624,0.2378325164318084,1.0933817625045776,284.9137878417969,284.95001220703125,300.7960510253906,293.2772216796875,298.27178955078125,297.2374267578125,284.9025573730469,1.0,0.6690614819526672,0.386079877614975,0.386079877614975,1.0,1.0,-3.4686717987060547,1.0062905550003052,2.462381362915039,0.2230615615844726,0.9040109515190125,0.9040109515190125,0.0,223.62017822265625,230.0,62017.1015625,0.0,3703.519287109375,1.0,278.9622802734375,282.9590759277344,296.32244873046875,300.4482421875,293.1499938964844,293.1499938964844,278.8500061035156,35045.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932727575302124,1.0,0.0,0.0,3.7366364002227774,3.736661195755005,9.316547107118822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9362.0126953125,0.0,1624.400634765625,1895.4371337890625,0.0,3706.116943359375,0.9224514961242676,1.0,0.0,3.0,1.0,0.0
17849520,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8240549564361572,0.4328604340553283,0.393540471792221,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9510579109191896,0.660905122756958,0.6277914047241211,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.872168779373169,0.5191220641136169,0.365237295627594,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8208193778991699,0.4276771247386932,0.4092235267162323,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6780436635017395,0.2377143502235412,1.0936548709869385,284.8733825683594,284.95001220703125,300.7776184082031,293.2513732910156,298.2618103027344,297.23260498046875,284.8759765625,1.0,0.6701428294181824,0.3856737911701202,0.3856737911701202,1.0,1.0,-3.470022678375244,1.0055296421051023,2.4644927978515625,0.2220647931098938,0.8524057269096375,0.8524057269096375,0.0,225.44195556640625,233.0,61596.45703125,0.0,3717.621826171875,1.0,278.8824157714844,282.9239196777344,296.2928771972656,300.3563232421875,293.1499938964844,293.1499938964844,279.1499938964844,40156.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937266767024994,1.0,0.0,0.0,3.636927604675293,3.63695240020752,8.825973623061145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8568.451171875,0.0,1549.658447265625,1895.4371337890625,0.0,3747.562744140625,0.9023653268814088,1.0,0.0,3.0,1.0,0.0
17849580,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8222998976707458,0.4326130747795105,0.3931420743465423,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9490446448326112,0.6611430048942566,0.6278412938117981,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8711689114570618,0.5205803513526917,0.3661231398582458,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8194153308868408,0.4279299676418304,0.4093743562698364,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6766467094421387,0.2377328127622604,1.0936658382415771,284.9832458496094,284.95001220703125,300.75860595703125,293.2250366210937,298.2546691894531,297.2319641113281,284.9925842285156,1.0,0.6711512207984924,0.3852676749229431,0.3852676749229431,1.0,1.0,-3.470858573913574,1.0046027898788452,2.4662556648254395,0.2208659052848816,0.9150898456573486,0.9150898456573486,0.0,227.1983184814453,233.0,60771.98828125,0.0,3730.095947265625,1.0,279.0657043457031,283.0491638183594,296.1957092285156,300.0177001953125,293.1499938964844,293.1499938964844,279.1499938964844,36318.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307281970977784,1.0,0.0,0.0,3.621195554733277,3.6212193965911865,8.749782409722684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8702.166015625,0.0,1503.722900390625,1895.4371337890625,0.0,3687.81396484375,0.9013509154319764,1.0,0.0,3.0,1.0,0.0
17849640,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8214402794837952,0.4328447580337524,0.3932284116744995,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.948100209236145,0.6618914604187012,0.628397524356842,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8711078763008118,0.5224848389625549,0.3673557639122009,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8187972903251648,0.4285352528095245,0.4098531901836395,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6759801506996155,0.2379711866378784,1.0945245027542114,285.0195007324219,284.95001220703125,300.7390441894531,293.1982116699219,298.2508850097656,297.236083984375,285.0182800292969,1.0,0.6722902059555054,0.3848615884780884,0.3848615884780884,1.0,1.0,-3.474716186523437,1.0046875476837158,2.4700286388397217,0.2199776619672775,0.9609388113021852,0.9609388113021852,0.0,228.43243408203125,236.0,60862.953125,0.0,3746.919189453125,1.0,279.1505126953125,283.0845031738281,296.1721496582031,300.0470275878906,293.1499938964844,293.1499938964844,278.8500061035156,32942.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277170300483704,1.0,0.0,0.0,3.6992363929748535,3.699260473251343,9.130981766247714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9441.2236328125,0.0,1565.45556640625,1895.4371337890625,0.0,3660.197509765625,0.9161111116409302,1.0,0.0,3.0,1.0,0.0
17849700,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8205850720405579,0.432677298784256,0.3933369815349579,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9471703171730042,0.6622628569602966,0.629008412361145,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8710500597953796,0.5240329504013062,0.3686102926731109,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8182026743888855,0.4289078712463379,0.4103861451148987,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.6753590703010559,0.2380939722061157,1.0956276655197144,284.91241455078125,284.95001220703125,300.718994140625,293.1709899902344,298.2445068359375,297.2367858886719,284.9012756347656,1.0,0.6734915375709534,0.3844554722309112,0.3844554722309112,1.0,1.0,-3.479062557220459,1.0049254894256592,2.4741370677948,0.2192652225494384,0.9006013870239258,0.9006013870239258,0.0,229.715560913086,236.0,61817.3203125,0.0,3765.264404296875,1.0,278.9627380371094,282.9569396972656,296.2163391113281,300.3294677734375,293.1499938964844,293.1499938964844,278.8500061035156,35105.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358786344528198,1.0,0.0,0.0,3.72700834274292,3.727032899856568,9.268597409572976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9312.6982421875,0.0,1613.7119140625,1895.4371337890625,0.0,3734.904296875,0.9202978014945984,1.0,0.0,3.0,1.0,0.0
17849760,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8188571333885193,0.4319779872894287,0.3929585218429565,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9451794624328612,0.6620545387268066,0.629095733165741,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8700914978981018,0.5250995755195618,0.3695249557495117,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8168398141860962,0.4288857579231262,0.4105828702449798,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6740403175354004,0.2379745244979858,1.0958702564239502,284.8758239746094,284.95001220703125,300.69842529296875,293.14337158203125,298.2341613769531,297.23223876953125,284.8779602050781,1.0,0.674552857875824,0.3840540051460266,0.3840540051460266,1.0,1.0,-3.4803483486175537,1.0041483640670776,2.4761998653411865,0.2182666063308715,0.8525164127349854,0.8525164127349854,0.0,231.5239715576172,239.0,61419.23046875,0.0,3779.190673828125,1.0,278.8819885253906,282.9246826171875,296.1850891113281,300.2342529296875,293.1499938964844,293.1499938964844,279.1499938964844,39907.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403901100158693,1.0,0.0,0.0,3.626698732376098,3.626723289489746,8.776397066867503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8528.9228515625,0.0,1536.451416015625,1895.4371337890625,0.0,3775.991455078125,0.9004422426223755,1.0,0.0,3.0,1.0,0.0
17849820,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.817142903804779,0.4317101836204529,0.3925555646419525,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9431865215301514,0.6622414588928223,0.629111647605896,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8691640496253967,0.5265705585479736,0.3704271614551544,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8154680132865906,0.4291116595268249,0.410717099905014,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.672702431678772,0.2379806488752365,1.095850706100464,284.9818115234375,284.95001220703125,300.67742919921875,293.1154479980469,298.2264709472656,297.2315368652344,284.9912109375,1.0,0.6755430102348328,0.3836525380611419,0.3836525380611419,1.0,1.0,-3.4811010360717773,1.0032002925872805,2.477900743484497,0.2170731723308563,0.9122774004936218,0.9122774004936218,0.0,233.2772979736328,239.0,60558.37109375,0.0,3791.490478515625,1.0,279.0652160644531,283.0467834472656,296.0863037109375,299.8949584960937,293.1499938964844,293.1499938964844,279.1499938964844,36358.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338741302490234,1.0,0.0,0.0,3.609870672225952,3.609894275665283,8.695139968040166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8653.26953125,0.0,1491.6314697265625,1895.4371337890625,0.0,3716.599853515625,0.8988596200942993,1.0,0.0,3.0,1.0,0.0
