time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8162851929664612,0.4319184720516205,0.3926236927509308,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.942228376865387,0.6629356145858765,0.6296202540397644,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8691242933273315,0.5284886360168457,0.3716703653335571,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8148482441902161,0.4296881556510925,0.411171019077301,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6720507144927979,0.2382051944732666,1.0966551303863523,285.0157165527344,284.95001220703125,300.656005859375,293.0872497558594,298.2221374511719,297.235595703125,285.0140991210937,1.0,0.6766598224639893,0.3832510709762573,0.3832510709762573,1.0,1.0,-3.4847970008850098,1.0032340288162231,2.481563091278076,0.2161744982004165,0.9558358192443848,0.9558358192443848,0.0,234.51942443847656,242.0,60628.46875,0.0,3808.06982421875,1.0,279.1504211425781,283.0795288085937,296.0611572265625,299.9231872558594,293.1499938964844,293.1499938964844,278.8500061035156,33031.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308475255966188,1.0,0.0,0.0,3.690428495407105,3.690452337265015,9.087551688935492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9386.0732421875,0.0,1556.1580810546875,1895.4371337890625,0.0,3688.906982421875,0.9137354493141174,1.0,0.0,3.0,1.0,0.0
17849940,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8154279589653015,0.4317344427108764,0.3927121460437774,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9412822723388672,0.6632564663887024,0.6301798224449158,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8690842986106873,0.5300503969192505,0.3729328215122223,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8142487406730652,0.4300341010093689,0.4116766452789306,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.6714414954185486,0.2383153140544891,1.0976966619491575,284.91143798828125,284.95001220703125,300.6342163085937,293.0588073730469,298.2152709960937,297.2362365722656,284.900390625,1.0,0.6778365969657898,0.3828496038913727,0.3828496038913727,1.0,1.0,-3.488960027694702,1.0034135580062866,2.485546588897705,0.2154478132724762,0.8965531587600708,0.8965531587600708,0.0,235.811279296875,242.0,61586.02734375,0.0,3826.13037109375,1.0,278.9632568359375,282.9555053710937,296.10406494140625,300.2019958496094,293.1499938964844,293.1499938964844,278.8500061035156,35183.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938995599746704,1.0,0.0,0.0,3.714954376220703,3.714978933334351,9.208740721078356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9258.451171875,0.0,1600.4267578125,1895.4371337890625,0.0,3763.307861328125,0.917627215385437,1.0,0.0,3.0,1.0,0.0
17850000,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8137040734291077,0.431012362241745,0.3923155665397644,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9392893314361572,0.66298907995224,0.6302154660224915,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.868170440196991,0.5311184525489807,0.3738516271114349,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.812889814376831,0.4299793243408203,0.4118455350399017,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6701608896255493,0.2381796538829803,1.0978772640228271,284.8739624023437,284.95001220703125,300.6120910644531,293.0301818847656,298.2044372558594,297.2315979003906,284.87664794921875,1.0,0.6788726449012756,0.382448136806488,0.382448136806488,1.0,1.0,-3.4900591373443604,1.0025677680969238,2.4874913692474365,0.2144277542829513,0.8465889692306519,0.8465889692306519,0.0,237.6284637451172,245.0,61135.98828125,0.0,3839.701904296875,1.0,278.8828125,282.9229736328125,296.0717468261719,300.1056213378906,293.1499938964844,293.1499938964844,279.1499938964844,40328.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435474276542664,1.0,0.0,0.0,3.61040997505188,3.6104345321655273,8.697738849150483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8473.345703125,0.0,1521.60302734375,1895.4371337890625,0.0,3804.650390625,0.8966495394706726,1.0,0.0,3.0,1.0,0.0
17850060,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8120167255401611,0.4307551085948944,0.391910970211029,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9373335838317872,0.6631526947021484,0.6301962733268738,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8673170208930969,0.5326269865036011,0.3747698068618774,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8115437626838684,0.4301968812942505,0.4119623601436615,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6688832640647888,0.2381833493709564,1.0978187322616575,284.9822998046875,284.95001220703125,300.58966064453125,293.0014343261719,298.19659423828125,297.2311096191406,284.9914245605469,1.0,0.6798409819602966,0.382066547870636,0.382066547870636,1.0,1.0,-3.4907188415527344,1.001638412475586,2.4890804290771484,0.2132722288370132,0.9083943367004396,0.9083943367004396,0.0,239.3700714111328,245.0,60312.5859375,0.0,3851.7451171875,1.0,279.0645446777344,283.0462341308594,295.9717102050781,299.7645874023437,293.1499938964844,293.1499938964844,279.1499938964844,36365.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369466304779052,1.0,0.0,0.0,3.595318555831909,3.59534215927124,8.625177656540473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8600.6572265625,0.0,1475.8763427734375,1895.4371337890625,0.0,3744.64501953125,0.8956165313720703,1.0,0.0,3.0,1.0,0.0
17850120,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8111818432807922,0.4309558272361755,0.391978919506073,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9364036917686462,0.6638079285621643,0.6306746006011963,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8673266768455505,0.5345693230628967,0.37603360414505,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8109447956085205,0.4307564198970794,0.4124035835266113,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6682705283164978,0.2384016066789627,1.0986011028289795,285.0154724121094,284.95001220703125,300.56695556640625,292.9725952148437,298.1920471191406,297.2351989746094,285.01385498046875,1.0,0.680939793586731,0.3816849589347839,0.3816849589347839,1.0,1.0,-3.494361162185669,1.0017039775848389,2.49265718460083,0.2124229669570922,0.9514087438583374,0.9514087438583374,0.0,240.6005706787109,248.0,60380.3203125,0.0,3868.222412109375,1.0,279.1502685546875,283.07879638671875,295.9457397460937,299.7911071777344,293.1499938964844,293.1499938964844,278.8500061035156,33029.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338350296020508,1.0,0.0,0.0,3.675857782363892,3.675881385803223,9.015932960210192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9325.6962890625,0.0,1539.7431640625,1895.4371337890625,0.0,3716.24267578125,0.9104772806167604,1.0,0.0,3.0,1.0,0.0
17850180,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.810332179069519,0.4307633340358734,0.3920599222183227,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9354705810546876,0.6640870571136475,0.6311962008476257,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8673214316368103,0.5361481308937073,0.3773102462291717,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8103542923927307,0.4310836493968963,0.4128923416137695,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6676903367042542,0.2385049015283584,1.0996131896972656,284.9117431640625,284.95001220703125,300.54400634765625,292.9436950683594,298.1849670410156,297.2358703613281,284.9007873535156,1.0,0.6820977330207825,0.3813033699989319,0.3813033699989319,1.0,1.0,-3.4984309673309326,1.0019019842147827,2.4965291023254395,0.2117402851581573,0.8924348950386047,0.8924348950386047,0.0,241.8898162841797,248.0,61326.99609375,0.0,3886.145751953125,1.0,278.9639892578125,282.9556579589844,295.9884948730469,300.0686950683594,293.1499938964844,293.1499938964844,278.8500061035156,35216.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941943883895874,1.0,0.0,0.0,3.699918508529663,3.699943065643311,9.134349738815216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9200.4404296875,0.0,1583.474853515625,1895.4371337890625,0.0,3790.10498046875,0.9142439961433412,1.0,0.0,3.0,1.0,0.0
17850240,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8086099028587341,0.4300369620323181,0.3916580975055694,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9335102438926696,0.6637800335884094,0.6311941146850586,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.866466760635376,0.5372307300567627,0.3782396018505096,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8090065717697144,0.4310111999511719,0.413044273853302,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6664638519287109,0.2383630275726318,1.0997653007507324,284.8747863769531,284.95001220703125,300.5208740234375,292.9148254394531,298.1739807128906,297.2312927246094,284.8775329589844,1.0,0.6831154227256775,0.3809217810630798,0.3809217810630798,1.0,1.0,-3.499436378479004,1.0010783672332764,2.4983580112457275,0.2107675522565841,0.8430222868919373,0.8430222868919373,0.0,243.7047882080078,251.0,60860.20703125,0.0,3899.521484375,1.0,278.88311767578125,282.9234313964844,295.95623779296875,299.9724426269531,293.1499938964844,293.1499938964844,279.1499938964844,40425.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465016722679138,1.0,0.0,0.0,3.593745470046997,3.593769788742065,8.6176316926867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8420.5888671875,0.0,1504.079345703125,1895.4371337890625,0.0,3831.392333984375,0.892921507358551,1.0,0.0,3.0,1.0,0.0
17850300,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8069192171096802,0.4297757446765899,0.3912505507469177,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9315930008888244,0.663905918598175,0.6311395168304443,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8656728267669678,0.5387593507766724,0.3791700005531311,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8076696395874023,0.4312131404876709,0.4131458699703216,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.665241003036499,0.2383614331483841,1.0996819734573364,284.982666015625,284.95001220703125,300.49755859375,292.885986328125,298.1659851074219,297.2308654785156,284.9916687011719,1.0,0.684066653251648,0.3805401921272278,0.3805401921272278,1.0,1.0,-3.500016450881958,1.0001204013824463,2.4998958110809326,0.2096048593521118,0.9049133062362672,0.9049133062362672,0.0,245.44210815429688,251.0,60055.56640625,0.0,3911.380859375,1.0,279.0638122558594,283.0458984375,295.8558349609375,299.6316223144531,293.1499938964844,293.1499938964844,279.1499938964844,36347.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398513436317444,1.0,0.0,0.0,3.579653263092041,3.579676628112793,8.5501795865639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8546.2744140625,0.0,1458.8553466796875,1895.4371337890625,0.0,3771.0927734375,0.8921186327934265,1.0,0.0,3.0,1.0,0.0
17850360,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8060541152954102,0.429935872554779,0.3912975490093231,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9306464195251464,0.6644859910011292,0.6315646171569824,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8656867146492004,0.540690004825592,0.380436360836029,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8070505261421204,0.4317328333854675,0.4135613441467285,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6646360754966736,0.2385603040456771,1.1004128456115725,285.0096740722656,284.95001220703125,300.47412109375,292.85723876953125,298.1611022949219,297.23468017578125,285.0078125,1.0,0.6851442456245422,0.3801669478416443,0.3801669478416443,1.0,1.0,-3.503480195999145,1.0001407861709597,2.503339529037476,0.2087597399950027,0.9422069191932678,0.9422069191932678,0.0,246.6875762939453,254.0,60105.4296875,0.0,3927.594482421875,1.0,279.150634765625,283.0726318359375,295.8299865722656,299.6600952148437,293.1499938964844,293.1499938964844,278.8500061035156,33347.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367521405220032,1.0,0.0,0.0,3.664758920669556,3.664782524108887,8.961569619714282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9262.8876953125,0.0,1529.7252197265625,1895.4371337890625,0.0,3742.87158203125,0.9070174098014832,1.0,0.0,3.0,1.0,0.0
17850420,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8051761984825134,0.4297388195991516,0.3913577198982239,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9297012090682985,0.6647228598594666,0.6320301294326782,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8656885623931885,0.5422847867012024,0.3817141354084015,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8064413666725159,0.4320411086082458,0.4140217304229736,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.6640639901161194,0.2386553287506103,1.1013609170913696,284.9128112792969,284.95001220703125,300.4505920410156,292.82861328125,298.1539001464844,297.2353515625,284.90185546875,1.0,0.6862767338752747,0.3797937035560608,0.3797937035560608,1.0,1.0,-3.507347583770752,1.0002875328063965,2.5070600509643555,0.2080705761909485,0.8873307108879089,0.8873307108879089,0.0,247.9863739013672,254.0,61054.4765625,0.0,3945.169677734375,1.0,278.96484375,282.9567565917969,295.8727111816406,299.93414306640625,293.1499938964844,293.1499938964844,278.8500061035156,35319.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447757005691528,1.0,0.0,0.0,3.68341875076294,3.6834428310394287,9.053061376107508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9141.3720703125,0.0,1565.5264892578125,1895.4371337890625,0.0,3815.77783203125,0.9106159210205078,1.0,0.0,3.0,1.0,0.0
17850480,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8034643530845642,0.4290154874324798,0.3909584879875183,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9277990460395812,0.6643815040588379,0.6319955587387085,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8649002313613892,0.5433834195137024,0.3826562464237213,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8051050305366516,0.4319554567337036,0.4141606092453003,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6628977656364441,0.238509327173233,1.1014906167984009,284.87567138671875,284.95001220703125,300.427001953125,292.8002014160156,298.1429748535156,297.2308654785156,284.87921142578125,1.0,0.6872754693031311,0.3794204592704773,0.3794204592704773,1.0,1.0,-3.5082895755767822,0.9994621872901917,2.508827209472656,0.2071137279272079,0.838036298751831,0.838036298751831,0.0,249.78912353515625,257.0,60568.37890625,0.0,3958.360107421875,1.0,278.8835754394531,282.9249267578125,295.8411560058594,299.8383483886719,293.1499938964844,293.1499938964844,279.1499938964844,40649.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493048191070556,1.0,0.0,0.0,3.5734426975250244,3.5734667778015137,8.520536312062177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8363.435546875,0.0,1483.71240234375,1895.4371337890625,0.0,3856.697265625,0.8885539174079895,1.0,0.0,3.0,1.0,0.0
17850540,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.801807165145874,0.4287611544132232,0.390555590391159,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9259456396102904,0.6644797325134277,0.631912112236023,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8641719818115234,0.544937014579773,0.3836007118225097,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8037905097007751,0.4321497678756714,0.4142522513866424,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6617365479469299,0.2385070919990539,1.1013948917388916,284.9838256835937,284.95001220703125,300.40338134765625,292.7720031738281,298.1350402832031,297.2305908203125,284.9926452636719,1.0,0.6882107853889465,0.3790472149848938,0.3790472149848938,1.0,1.0,-3.508830308914185,0.9985111355781556,2.510319232940674,0.2059693187475204,0.9010179042816162,0.9010179042816162,0.0,251.51329040527344,257.0,59788.7109375,0.0,3970.07958984375,1.0,279.0630187988281,283.0464782714844,295.7410583496094,299.49871826171875,293.1499938964844,293.1499938964844,279.1499938964844,36322.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425511360168456,1.0,0.0,0.0,3.5624988079071045,3.5625219345092773,8.468427381558286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8491.1748046875,0.0,1440.3336181640625,1895.4371337890625,0.0,3795.61572265625,0.888260543346405,1.0,0.0,3.0,1.0,0.0
17850600,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.800990641117096,0.4289400279521942,0.3906125128269195,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9250515699386596,0.6650462746620178,0.6323162317276001,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8642386794090271,0.5469068884849548,0.3848884999752044,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8032060265541077,0.4326726794242859,0.414664089679718,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6611790060997009,0.2387122362852096,1.102131485939026,285.01611328125,284.95001220703125,300.3797912597656,292.7441101074219,298.1303405761719,297.2346496582031,285.0143737792969,1.0,0.6892765164375305,0.3786739706993103,0.3786739706993103,1.0,1.0,-3.5123090744018555,0.9985292553901672,2.513779878616333,0.205120250582695,0.943747580051422,0.943747580051422,0.0,252.73976135253903,260.0,59864.9609375,0.0,3986.309814453125,1.0,279.1498413085937,283.0789489746094,295.7155456542969,299.52447509765625,293.1499938964844,293.1499938964844,278.8500061035156,32921.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392370581626892,1.0,0.0,0.0,3.644224882125856,3.6442482471466064,8.861426294970443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9203.5888671875,0.0,1503.7550048828125,1895.4371337890625,0.0,3765.505126953125,0.903422474861145,1.0,0.0,3.0,1.0,0.0
17850660,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8001476526260376,0.4287243187427521,0.3906735181808471,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9241377711296082,0.6652306914329529,0.632752537727356,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.864273190498352,0.5484982132911682,0.3861793875694275,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.802618682384491,0.4329589307308197,0.4151169657707214,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.6606420874595642,0.2388000935316085,1.103082537651062,284.9125061035156,284.95001220703125,300.3562316894531,292.7165222167969,298.12310791015625,297.2351989746094,284.9017028808594,1.0,0.6903982758522034,0.3782965838909149,0.3782965838909149,1.0,1.0,-3.51615309715271,0.998646914958954,2.517506122589112,0.2044177651405334,0.884893536567688,0.884893536567688,0.0,254.0354461669922,260.0,60796.3046875,0.0,4003.907958984375,1.0,278.96551513671875,282.9566650390625,295.7602233886719,299.8027648925781,293.1499938964844,293.1499938964844,278.8500061035156,35218.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472619891166688,1.0,0.0,0.0,3.668496608734131,3.66852068901062,8.979858989732747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9084.38671875,0.0,1547.9696044921875,1895.4371337890625,0.0,3838.262451171875,0.907141089439392,1.0,0.0,3.0,1.0,0.0
17850720,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7984561920166016,0.4279826283454895,0.3902566134929657,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9222570657730104,0.6648328900337219,0.6326655149459839,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8635038733482361,0.5495869517326355,0.387115329504013,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8012933731079102,0.4328470826148987,0.4152324199676513,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6595062017440796,0.2386430203914642,1.1031713485717771,284.87567138671875,284.95001220703125,300.3327331542969,292.6893005371094,298.11212158203125,297.2305908203125,284.87921142578125,1.0,0.6913787126541138,0.3779192268848419,0.3779192268848419,1.0,1.0,-3.516926050186157,0.9977474212646484,2.519178628921509,0.2034301161766052,0.835822582244873,0.835822582244873,0.0,255.855224609375,263.0,60312.7109375,0.0,4016.814697265625,1.0,278.88385009765625,282.9248352050781,295.7303161621094,299.7094421386719,293.1499938964844,293.1499938964844,279.1499938964844,40600.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518235325813292,1.0,0.0,0.0,3.558692693710327,3.5587165355682373,8.450340942545154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8314.365234375,0.0,1467.4984130859375,1895.4371337890625,0.0,3879.375,0.8852415680885315,1.0,0.0,3.0,1.0,0.0
17850780,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7968262434005737,0.427712619304657,0.3898399472236633,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9204359650611876,0.6648773550987244,0.632532000541687,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8628000020980835,0.5511378645896912,0.3880562782287597,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.799997866153717,0.4330172836780548,0.4153015315532684,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6583775877952576,0.2386297434568405,1.1030303239822388,284.9828796386719,284.95001220703125,300.3093566894531,292.6625061035156,298.104248046875,297.230224609375,284.9916076660156,1.0,0.6922940611839294,0.3775418400764465,0.3775418400764465,1.0,1.0,-3.5173041820526123,0.9967248439788818,2.5205793380737305,0.202254444360733,0.8980534076690674,0.8980534076690674,0.0,257.5896911621094,263.0,59543.4453125,0.0,4028.216552734375,1.0,279.0623779296875,283.0452575683594,295.6312866210937,299.3719177246094,293.1499938964844,293.1499938964844,279.1499938964844,36292.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945033311843872,1.0,0.0,0.0,3.5483107566833496,3.5483338832855225,8.401108289035619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8439.6728515625,0.0,1425.0775146484375,1895.4371337890625,0.0,3818.110107421875,0.8850706219673157,1.0,0.0,3.0,1.0,0.0
17850840,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7960195541381836,0.4278750717639923,0.3898824453353882,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.919546365737915,0.6653898358345032,0.632885754108429,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8628715872764587,0.5531068444252014,0.389343112707138,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7994158267974854,0.4335165321826935,0.4156912267208099,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6578313112258911,0.2388236671686172,1.103718876838684,285.0149841308594,284.95001220703125,300.2861633300781,292.6361694335937,298.099609375,297.2341613769531,285.0132141113281,1.0,0.6933382749557495,0.3771644532680511,0.3771644532680511,1.0,1.0,-3.5206193923950195,0.9966678619384766,2.523951530456543,0.2013709247112274,0.9403175115585328,0.9403175115585328,0.0,258.8238525390625,266.0,59624.43359375,0.0,4044.1630859375,1.0,279.149658203125,283.0778503417969,295.6068725585937,299.3983459472656,293.1499938964844,293.1499938964844,278.8500061035156,32880.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416186213493348,1.0,0.0,0.0,3.630479574203491,3.630502939224243,8.794705195214192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9146.6982421875,0.0,1488.3419189453125,1895.4371337890625,0.0,3787.152099609375,0.9003477096557617,1.0,0.0,3.0,1.0,0.0
17850900,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7951913475990295,0.4276472926139831,0.3899308741092682,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9186439514160156,0.6655229926109314,0.6332730054855347,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8629142045974731,0.554693877696991,0.3906323909759521,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7988351583480835,0.4337809681892395,0.4161230325698852,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6573085784912109,0.23890121281147,1.1046236753463743,284.911865234375,284.95001220703125,300.2631225585937,292.6103210449219,298.0924987792969,297.234619140625,284.90118408203125,1.0,0.6944377422332764,0.3767870664596557,0.3767870664596557,1.0,1.0,-3.524306535720825,0.996724009513855,2.52758264541626,0.200646236538887,0.8814022541046143,0.8814022541046143,0.0,260.1243591308594,266.0,60547.9375,0.0,4061.4833984375,1.0,278.9662170410156,282.9564514160156,295.6534423828125,299.6778259277344,293.1499938964844,293.1499938964844,278.8500061035156,35233.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495832920074464,1.0,0.0,0.0,3.654371500015259,3.654395341873169,8.910840847420332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9030.2724609375,0.0,1532.299072265625,1895.4371337890625,0.0,3859.20703125,0.9039698243141174,1.0,0.0,3.0,1.0,0.0
17850960,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7935628294944763,0.4269204139709472,0.3895182311534881,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9168447852134703,0.6651011109352112,0.63315349817276,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8621981739997864,0.5557973980903625,0.3915736675262451,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7975586652755737,0.4336653649806976,0.4162278175354004,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6562272906303406,0.2387440949678421,1.1046910285949707,284.8785400390625,284.95001220703125,300.24029541015625,292.5850524902344,298.0819091796875,297.23016357421875,284.88238525390625,1.0,0.6953994631767273,0.3764171600341797,0.3764171600341797,1.0,1.0,-3.525012969970703,0.9958187937736512,2.5291943550109863,0.1996685266494751,0.8356846570968628,0.8356846570968628,0.0,261.93133544921875,269.0,60104.39453125,0.0,4074.183349609375,1.0,278.8833312988281,282.9279479980469,295.6257629394531,299.5857238769531,293.1499938964844,293.1499938964844,279.1499938964844,40348.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540735483169556,1.0,0.0,0.0,3.543344736099243,3.5433685779571533,8.37760978811275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8270.9033203125,0.0,1449.297607421875,1895.4371337890625,0.0,3899.58447265625,0.882394015789032,1.0,0.0,3.0,1.0,0.0
17851020,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7919818758964539,0.4266355037689209,0.3891001343727112,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.915094554424286,0.6650938391685486,0.6329835653305054,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8615326881408691,0.5573387742042542,0.3925150036811828,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.796301007270813,0.4338147938251495,0.4162850081920624,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.6551446318626404,0.2387210577726364,1.1045284271240234,284.9813842773437,284.95001220703125,300.2177429199219,292.56036376953125,298.0742492675781,297.2297058105469,284.99029541015625,1.0,0.6962977647781372,0.3760472536087036,0.3760472536087036,1.0,1.0,-3.525306224822998,0.9947859048843384,2.530520439147949,0.1985097676515579,0.8949120044708252,0.8949120044708252,0.0,263.6631164550781,269.0,59306.6328125,0.0,4085.380859375,1.0,279.061767578125,283.0438842773437,295.52862548828125,299.2524719238281,293.1499938964844,293.1499938964844,279.1499938964844,36312.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472166895866394,1.0,0.0,0.0,3.534301519393921,3.5343246459960938,8.334902190654248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8389.994140625,0.0,1410.4847412109375,1895.4371337890625,0.0,3837.853759765625,0.8819237947463989,1.0,0.0,3.0,1.0,0.0
17851080,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7911847829818726,0.4267821609973907,0.3891282975673675,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9142172336578368,0.6655532121658325,0.633287787437439,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8616043329238892,0.5593001842498779,0.3937958478927612,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7957221865653992,0.4342927932739258,0.4166547656059265,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6546090841293335,0.2389039844274521,1.1051710844039917,285.0128479003906,284.95001220703125,300.19549560546875,292.5363464355469,298.0698547363281,297.2335205078125,285.0111999511719,1.0,0.6973209381103516,0.3756773173809051,0.3756773173809051,1.0,1.0,-3.5284583568573,0.9946898818016052,2.53376841545105,0.1976281404495239,0.9362958073616028,0.9362958073616028,0.0,264.90557861328125,272.0,59416.078125,0.0,4101.03857421875,1.0,279.1495056152344,283.075927734375,295.506103515625,299.2810974121094,293.1499938964844,293.1499938964844,278.8500061035156,32887.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436824917793274,1.0,0.0,0.0,3.618314266204834,3.618337392807007,8.735863730180427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9093.6875,0.0,1475.113525390625,1895.4371337890625,0.0,3805.875,0.897440493106842,1.0,0.0,3.0,1.0,0.0
17851140,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7903720736503601,0.4265456795692444,0.3891651630401611,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9133347272872924,0.6656386852264404,0.6336272358894348,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8616511821746826,0.5608792901039124,0.3950794041156769,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7951492071151733,0.4345393478870392,0.4170679450035095,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.6540996432304382,0.2389721274375915,1.1060304641723633,284.91143798828125,284.95001220703125,300.1735534667969,292.51300048828125,298.0630798339844,297.2339172363281,284.90087890625,1.0,0.6983985304832458,0.3753074109554291,0.3753074109554291,1.0,1.0,-3.5319900512695312,0.9947094321250916,2.537280559539795,0.1969054341316223,0.8781030178070068,0.8781030178070068,0.0,266.2109375,272.0,60316.859375,0.0,4118.07568359375,1.0,278.9668884277344,282.9565124511719,295.55523681640625,299.5622253417969,293.1499938964844,293.1499938964844,278.8500061035156,35256.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515644907951356,1.0,0.0,0.0,3.641013622283936,3.6410374641418457,8.845816523717076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8980.4326171875,0.0,1517.6431884765625,1895.4371337890625,0.0,3877.045166015625,0.9009755253791808,1.0,0.0,3.0,1.0,0.0
17851200,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7887734174728394,0.4258013665676117,0.388739138841629,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9115954637527466,0.6651590466499329,0.6334567666053772,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8609511256217957,0.5619591474533081,0.3960076868534088,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7938929200172424,0.4343986213207245,0.4171518087387085,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6530476808547974,0.2388008385896682,1.1060457229614258,284.8760070800781,284.95001220703125,300.1519470214844,292.4903564453125,298.0527648925781,297.22930908203125,284.8792419433594,1.0,0.6993371844291687,0.374937504529953,0.374937504529953,1.0,1.0,-3.53251576423645,0.9937413930892944,2.5387744903564453,0.1959113776683807,0.8299171328544617,0.8299171328544617,0.0,268.0270080566406,275.0,59805.36328125,0.0,4130.39794921875,1.0,278.8843688964844,282.9251708984375,295.5302429199219,299.4749450683594,293.1499938964844,293.1499938964844,279.1499938964844,40729.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560306668281556,1.0,0.0,0.0,3.529560804367065,3.529584646224976,8.312557042700064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8222.7333984375,0.0,1437.4759521484375,1895.4371337890625,0.0,3917.125,0.8786260485649109,1.0,0.0,3.0,1.0,0.0
17851260,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7872453927993774,0.425529420375824,0.3883212506771087,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9099348187446594,0.6651268601417542,0.6332499980926514,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8603227138519287,0.5635117888450623,0.3969461917877197,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7926750183105469,0.4345455765724182,0.4171968698501587,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6520084142684937,0.2387758642435073,1.1058474779129028,284.98297119140625,284.95001220703125,300.1307678222656,292.4685363769531,298.0456848144531,297.2289733886719,284.991455078125,1.0,0.7002147436141968,0.3745875954627991,0.3745875954627991,1.0,1.0,-3.5327036380767822,0.992727279663086,2.5399763584136963,0.1947943270206451,0.8923108577728271,0.8923108577728271,0.0,269.7500915527344,275.0,59090.1171875,0.0,4141.29638671875,1.0,279.0610046386719,283.04510498046875,295.4354248046875,299.1429748535156,293.1499938964844,293.1499938964844,279.1499938964844,36245.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949018895626068,1.0,0.0,0.0,3.520219326019287,3.520242214202881,8.268614237749716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8346.5830078125,0.0,1395.286865234375,1895.4371337890625,0.0,3854.119140625,0.878818929195404,1.0,0.0,3.0,1.0,0.0
17851320,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7864934802055359,0.4256824553012848,0.3883565366268158,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9091169238090516,0.6655572652816772,0.6335276961326599,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8604236245155334,0.5654803514480591,0.3982325494289398,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7921303510665894,0.435020238161087,0.4175629317760467,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.651506245136261,0.2389572411775589,1.1064788103103638,285.0159606933594,284.95001220703125,300.1100158691406,292.447509765625,298.0418701171875,297.2328491210937,285.0140380859375,1.0,0.7012222409248352,0.3742377161979675,0.3742377161979675,1.0,1.0,-3.535820960998535,0.9926737546920776,2.543147087097168,0.1939675062894821,0.935208797454834,0.935208797454834,0.0,270.9781799316406,278.0,59194.32421875,0.0,4156.85400390625,1.0,279.14947509765625,283.0790405273437,295.4154357910156,299.1729736328125,293.1499938964844,293.1499938964844,278.8500061035156,32729.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452837705612184,1.0,0.0,0.0,3.603512525558472,3.6035354137420654,8.664537176628073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9046.7998046875,0.0,1457.9010009765625,1895.4371337890625,0.0,3820.377197265625,0.8944096565246582,1.0,0.0,3.0,1.0,0.0
17851380,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.78572016954422,0.4254446625709533,0.3883976936340332,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9082896113395692,0.6656054854393005,0.6338385343551636,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8604927659034729,0.5670517683029175,0.3995176255702972,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7915871143341064,0.435258150100708,0.417972058057785,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6510267853736877,0.2390212267637252,1.1073293685913086,284.9120788574219,284.95001220703125,300.0897216796875,292.4273681640625,298.03564453125,297.23321533203125,284.901611328125,1.0,0.7022855281829834,0.373887836933136,0.373887836933136,1.0,1.0,-3.5393099784851074,0.9927329421043396,2.546576976776123,0.1933002471923828,0.8756770491600037,0.8756770491600037,0.0,272.2752685546875,278.0,60107.6953125,0.0,4173.81396484375,1.0,278.9675598144531,282.9576110839844,295.46844482421875,299.4588317871094,293.1499938964844,293.1499938964844,278.8500061035156,35217.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530785083770752,1.0,0.0,0.0,3.62800669670105,3.628030300140381,8.78272828686022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8935.95703125,0.0,1503.017333984375,1895.4371337890625,0.0,3890.653076171875,0.8980119824409485,1.0,0.0,3.0,1.0,0.0
17851440,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7841694951057434,0.4247007668018341,0.3879709839820862,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9066475033760072,0.6650891304016113,0.633633017539978,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8598204851150513,0.5681190490722656,0.4004380106925964,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7903675436973572,0.4351083636283874,0.4180472195148468,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.650015652179718,0.2388449311256408,1.1073235273361206,284.87701416015625,284.95001220703125,300.0699462890625,292.4081420898437,298.0259094238281,297.2286071777344,284.8802490234375,1.0,0.7032085061073303,0.373537927865982,0.373537927865982,1.0,1.0,-3.53974723815918,0.9917930960655212,2.5479543209075928,0.1923591047525406,0.8280722498893738,0.8280722498893738,0.0,274.0912170410156,281.0,59602.91015625,0.0,4185.93701171875,1.0,278.8846435546875,282.92633056640625,295.4472045898437,299.37628173828125,293.1499938964844,293.1499938964844,279.1499938964844,40698.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574871063232422,1.0,0.0,0.0,3.516831874847412,3.516855478286743,8.252708312284085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8185.33251953125,0.0,1423.8702392578125,1895.4371337890625,0.0,3930.154052734375,0.8757829070091248,1.0,0.0,3.0,1.0,0.0
17851500,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.782688558101654,0.4244272708892822,0.3875532150268554,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9050869941711426,0.6650193929672241,0.6333922743797302,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8592181205749512,0.5696621537208557,0.4013690948486328,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7891853451728821,0.4352463781833648,0.4180842638015747,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.649015486240387,0.2388143390417099,1.1071027517318726,284.98321533203125,284.95001220703125,300.0506896972656,292.389892578125,298.0194091796875,297.2282409667969,284.9916381835937,1.0,0.7040706872940063,0.3731880486011505,0.3731880486011505,1.0,1.0,-3.539848804473877,0.9907507300376892,2.549098253250122,0.1912376880645752,0.8902279138565063,0.8902279138565063,0.0,275.8133850097656,281.0,58922.125,0.0,4196.62890625,1.0,279.0604553222656,283.0458984375,295.35577392578125,299.049072265625,293.1499938964844,293.1499938964844,279.1499938964844,36199.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503674507141112,1.0,0.0,0.0,3.508624792098999,3.5086474418640137,8.214235549530713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8309.8818359375,0.0,1382.9283447265625,1895.4371337890625,0.0,3866.27197265625,0.8762050271034241,1.0,0.0,3.0,1.0,0.0
17851560,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7819381356239319,0.4245456755161285,0.3875722885131836,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9042912721633912,0.665377676486969,0.6336192488670349,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8593029379844666,0.5715903639793396,0.4026384353637695,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7886373996734619,0.4356894493103027,0.4184322655200958,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6485158801078796,0.238976389169693,1.1076843738555908,285.0111083984375,284.95001220703125,300.0320129394531,292.37261962890625,298.0159912109375,297.2317810058594,285.00982666015625,1.0,0.7050583958625793,0.3728476464748382,0.3728476464748382,1.0,1.0,-3.5427842140197754,0.9906578660011292,2.552126169204712,0.1904223561286926,0.9280136823654176,0.9280136823654176,0.0,277.0583190917969,284.0,58982.65625,0.0,4211.8837890625,1.0,279.1496887207031,283.0757751464844,295.3397216796875,299.0848693847656,293.1499938964844,293.1499938964844,278.8500061035156,33044.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466167688369752,1.0,0.0,0.0,3.5930447578430176,3.5930678844451904,8.614271678197838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9001.3447265625,0.0,1448.9537353515625,1895.4371337890625,0.0,3832.432861328125,0.8916305899620056,1.0,0.0,3.0,1.0,0.0
17851620,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7811784148216248,0.4243183135986328,0.3876023292541504,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9035003185272216,0.6653978824615479,0.6338823437690735,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8593666553497314,0.5731602311134338,0.4039090275764465,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7880997061729431,0.4359240233898163,0.4188242554664612,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.6480441689491272,0.2390360981225967,1.108479380607605,284.9137268066406,284.95001220703125,300.013916015625,292.3564147949219,298.010498046875,297.23223876953125,284.9032287597656,1.0,0.7060990929603577,0.3725072145462036,0.3725072145462036,1.0,1.0,-3.546097040176392,0.9906819462776184,2.555415153503418,0.1897572875022888,0.8728011846542358,0.8728011846542358,0.0,278.3611145019531,284.0,59930.8359375,0.0,4228.49658203125,1.0,278.9682312011719,282.95953369140625,295.3960266113281,299.3719482421875,293.1499938964844,293.1499938964844,278.8500061035156,35251.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542231559753418,1.0,0.0,0.0,3.616359233856201,3.616382837295532,8.726426585781155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8899.1376953125,0.0,1490.5106201171875,1895.4371337890625,0.0,3900.927001953125,0.8954418897628784,1.0,0.0,3.0,1.0,0.0
17851680,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.779695987701416,0.4235882759094238,0.3871876001358032,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9019895195961,0.6648587584495544,0.6336542963981628,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8587368130683899,0.5742218494415283,0.4048270881175995,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7869330644607544,0.4357748031616211,0.4188987612724304,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6470829844474792,0.2388587296009063,1.1084625720977783,284.8786315917969,284.95001220703125,299.9964904785156,292.3412780761719,298.0015563964844,297.2277526855469,284.8814392089844,1.0,0.7070068717002869,0.3721668124198913,0.3721668124198913,1.0,1.0,-3.546504735946656,0.9897577166557312,2.5567471981048584,0.1888421773910522,0.8257197141647339,0.8257197141647339,0.0,280.16168212890625,287.0,59412.06640625,0.0,4240.47705078125,1.0,278.88494873046875,282.9276428222656,295.3789978027344,299.2946472167969,293.1499938964844,293.1499938964844,279.1499938964844,40761.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585075378417968,1.0,0.0,0.0,3.5054495334625244,3.5054731369018555,8.199374974537932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8153.70751953125,0.0,1412.434326171875,1895.4371337890625,0.0,3939.2705078125,0.8730757236480713,1.0,0.0,3.0,1.0,0.0
