time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7782760858535767,0.4233236610889435,0.3867793381214142,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9005292057991028,0.6647638082504272,0.6333904266357422,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.858169436454773,0.5757596492767334,0.4057535827159881,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7857986092567444,0.4359128475189209,0.4189354181289673,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6461286544799805,0.2388267666101455,1.1082338094711304,284.9847412109375,284.95001220703125,299.979736328125,292.3273010253906,297.9958801269531,297.2274475097656,284.99285888671875,1.0,0.7078559398651123,0.3718263804912567,0.3718263804912567,1.0,1.0,-3.546574354171753,0.9887304306030272,2.5578439235687256,0.1877475380897522,0.8884630799293518,0.8884630799293518,0.0,281.8729553222656,287.0,58799.8671875,0.0,4251.04052734375,1.0,279.05987548828125,283.0500183105469,295.2917175292969,298.9732360839844,293.1499938964844,293.1499938964844,279.1499938964844,36139.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512351751327516,1.0,0.0,0.0,3.497996091842652,3.498018741607666,8.164544169630972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8283.611328125,0.0,1371.5404052734375,1895.4371337890625,0.0,3874.082763671875,0.8738317489624023,1.0,0.0,3.0,1.0,0.0
17851800,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7775784730911255,0.4234682023525238,0.3868143260478973,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8997889161109924,0.6651131510734558,0.6336023211479187,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8582826852798462,0.5776927471160889,0.407025396823883,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.785292387008667,0.4363701343536377,0.4192897379398346,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6456654667854309,0.2389956712722778,1.1088241338729858,285.0159912109375,284.95001220703125,299.96368408203125,292.31451416015625,297.99334716796875,297.23114013671875,285.014404296875,1.0,0.7088341116905212,0.3714859783649444,0.3714859783649444,1.0,1.0,-3.5495314598083496,0.9886401295661926,2.5608913898468018,0.1869313567876815,0.9303306341171264,0.9303306341171264,0.0,283.1000061035156,290.0,58897.18359375,0.0,4266.314453125,1.0,279.1490173339844,283.0824584960937,295.28009033203125,299.0128173828125,293.1499938964844,293.1499938964844,278.8500061035156,32667.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947263777256012,1.0,0.0,0.0,3.581578731536865,3.581601619720459,8.55938026234071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8975.1953125,0.0,1433.9034423828125,1895.4371337890625,0.0,3838.279052734375,0.8895688056945801,1.0,0.0,3.0,1.0,0.0
17851860,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.776850700378418,0.4232343137264251,0.3868523836135864,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8990194201469421,0.6650746464729309,0.6338338255882263,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8583374619483948,0.5791789889335632,0.4082683622837066,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7847785949707031,0.4365971088409424,0.4196850955486297,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.6452160477638245,0.2390486150979995,1.109622597694397,284.9144592285156,284.95001220703125,299.9483947753906,292.3029479980469,297.9883728027344,297.231201171875,284.9042053222656,1.0,0.7098642587661743,0.3711425364017486,0.3711425364017486,1.0,1.0,-3.5527915954589844,0.988631010055542,2.5641605854034424,0.186256855726242,0.8727208375930786,0.8727208375930786,0.0,284.4063720703125,290.0,59787.93359375,0.0,4282.88525390625,1.0,278.96856689453125,282.9632263183594,295.3415832519531,299.3064880371094,293.1499938964844,293.1499938964844,278.8500061035156,35126.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548012018203736,1.0,0.0,0.0,3.608072280883789,3.60809588432312,8.686478736308345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8876.35546875,0.0,1480.5626220703125,1895.4371337890625,0.0,3906.110107421875,0.8935372829437256,1.0,0.0,3.0,1.0,0.0
17851920,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7754116654396057,0.4225465059280395,0.3864450454711914,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8975236415863037,0.6645150780677795,0.6335586905479431,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8576865196228027,0.5801732540130615,0.4091260135173797,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7836436629295349,0.4364724159240722,0.4197608530521393,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6442849040031433,0.2388799041509628,1.109592080116272,284.89605712890625,284.95001220703125,299.9338684082031,292.29266357421875,297.9801940917969,297.2265930175781,284.8979187011719,1.0,0.7107563614845276,0.3707991242408752,0.3707991242408752,1.0,1.0,-3.55306363105774,0.9876498579978944,2.56541395187378,0.1853135079145431,0.8393888473510742,0.8393888473510742,0.0,286.2161560058594,293.0,59689.6015625,0.0,4294.59033203125,1.0,278.8851623535156,282.978515625,295.32867431640625,299.2343139648437,293.1499938964844,293.1499938964844,279.1499938964844,39259.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588826298713684,1.0,0.0,0.0,3.496812343597412,3.496835470199585,8.159018989317701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8207.1328125,0.0,1392.6895751953125,1895.4371337890625,0.0,3942.619384765625,0.8737800121307373,1.0,0.0,3.0,1.0,0.0
17851980,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7740370035171509,0.422244131565094,0.3860497176647186,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8960729837417603,0.6643134355545044,0.6332479119300842,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8570896983146667,0.5815534591674805,0.4099828004837036,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7825432419776917,0.436583012342453,0.4198051691055298,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6433613896369934,0.2388262599706649,1.109362244606018,284.9814453125,284.95001220703125,299.920166015625,292.28369140625,297.97479248046875,297.2254943847656,284.9906921386719,1.0,0.7115904688835144,0.3704556822776794,0.3704556822776794,1.0,1.0,-3.5530176162719727,0.9865715503692628,2.56644606590271,0.1842119693756103,0.8873512744903564,0.8873512744903564,0.0,287.9389343261719,293.0,58692.7265625,0.0,4304.93505859375,1.0,279.06109619140625,283.0490417480469,295.2478332519531,298.9205017089844,293.1499938964844,293.1499938964844,279.1499938964844,36266.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517375826835632,1.0,0.0,0.0,3.4904885292053223,3.490511178970337,8.129536013257166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8259.1083984375,0.0,1364.74365234375,1895.4371337890625,0.0,3878.60205078125,0.8721129894256592,1.0,0.0,3.0,1.0,0.0
17852040,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7733142971992493,0.422376424074173,0.3860612511634826,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8952723741531372,0.6645797491073608,0.633368968963623,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8571078777313232,0.583365797996521,0.4111559987068176,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7820101976394653,0.4370271861553192,0.4201402068138122,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6428752541542053,0.2389779537916183,1.109868049621582,285.01177978515625,284.95001220703125,299.90728759765625,292.27606201171875,297.9727478027344,297.2286071777344,285.0088195800781,1.0,0.7125376462936401,0.3701122403144836,0.3701122403144836,1.0,1.0,-3.555593252182007,0.986342191696167,2.56925106048584,0.1833424568176269,0.9279361963272096,0.9279361963272096,0.0,289.2069702148437,296.0,58828.54296875,0.0,4319.509765625,1.0,279.15020751953125,283.0786437988281,295.2399597167969,298.9678039550781,293.1499938964844,293.1499938964844,278.8500061035156,32689.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475564360618592,1.0,0.0,0.0,3.5831377506256104,3.583160638809204,8.566833002987551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8961.9794921875,0.0,1435.7283935546875,1895.4371337890625,0.0,3840.921875,0.8887806534767151,1.0,0.0,3.0,1.0,0.0
17852100,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7725950479507446,0.422137439250946,0.3860916793346405,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8944804072380066,0.6644790768623352,0.6335321664810181,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8571140766143799,0.5847790837287903,0.4123319089412689,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7814979553222656,0.4372436106204986,0.4205246865749359,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6424233317375183,0.2390159517526626,1.1105964183807373,284.91412353515625,284.95001220703125,299.89532470703125,292.2698669433594,297.9685363769531,297.2284240722656,284.9039001464844,1.0,0.7135366797447205,0.3697687983512878,0.3697687983512878,1.0,1.0,-3.558583974838257,0.9862388372421264,2.572345018386841,0.1826362311840057,0.8720827102661133,0.8720827102661133,0.0,290.5259094238281,296.0,59742.58984375,0.0,4335.50927734375,1.0,278.9689636230469,282.9614562988281,295.3069763183594,299.2637634277344,293.1499938964844,293.1499938964844,278.8500061035156,35130.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549676179885864,1.0,0.0,0.0,3.604015827178955,3.604039430618286,8.666958137837355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8856.9443359375,0.0,1476.1817626953125,1895.4371337890625,0.0,3907.602294921875,0.8926304578781128,1.0,0.0,3.0,1.0,0.0
17852160,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7712107300758362,0.4214362204074859,0.3856900334358215,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8930139541625977,0.6638612747192383,0.6332159638404846,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8564738631248474,0.5857139229774475,0.413155198097229,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7804043292999268,0.4371025860309601,0.4205976128578186,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6415247321128845,0.2388309091329574,1.110521674156189,284.88348388671875,284.95001220703125,299.88427734375,292.26513671875,297.9613037109375,297.2237243652344,284.8871765136719,1.0,0.7144027352333069,0.3694351613521576,0.3694351613521576,1.0,1.0,-3.558715581893921,0.985237181186676,2.5734784603118896,0.1817097067832946,0.829461932182312,0.829461932182312,0.0,292.3256225585937,299.0,59341.515625,0.0,4346.7998046875,1.0,278.884521484375,282.933349609375,295.3001403808594,299.1958923339844,293.1499938964844,293.1499938964844,279.1499938964844,40136.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958916962146759,1.0,0.0,0.0,3.495068073272705,3.495091199874878,8.150881285473588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8128.236328125,0.0,1397.1680908203125,1895.4371337890625,0.0,3942.925537109375,0.8717280626296997,1.0,0.0,3.0,1.0,0.0
17852220,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7698769569396973,0.4211572706699371,0.3852896988391876,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8915846347808838,0.6636472344398499,0.6328619122505188,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8558845520019531,0.5870901942253113,0.4139825701713562,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7793343663215637,0.4372231960296631,0.4206319153308868,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6406258344650269,0.2387762367725372,1.1102336645126345,284.9814453125,284.95001220703125,299.8741760253906,292.26190185546875,297.95709228515625,297.22283935546875,284.9901123046875,1.0,0.7152103781700134,0.3691014945507049,0.3691014945507049,1.0,1.0,-3.5584933757781982,0.9841296076774596,2.5743637084960938,0.1806152462959289,0.8863744139671326,0.8863744139671326,0.0,294.043212890625,299.0,58681.91796875,0.0,4356.6572265625,1.0,279.0597839355469,283.0501403808594,295.22381591796875,298.8915405273437,293.1499938964844,293.1499938964844,279.1499938964844,36184.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95140540599823,1.0,0.0,0.0,3.4895548820495605,3.489577293395996,8.125186923280125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8253.97265625,0.0,1363.2008056640625,1895.4371337890625,0.0,3875.6142578125,0.8718412518501282,1.0,0.0,3.0,1.0,0.0
17852280,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7692047357559204,0.4212979972362518,0.3853139877319336,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8908196687698364,0.6638904213905334,0.6329649686813354,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8559261560440063,0.5888895392417908,0.4151489734649658,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7788417339324951,0.4376696944236755,0.4209716618061065,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6401700377464294,0.2389246821403503,1.1107257604599,285.0158386230469,284.95001220703125,299.8650817871094,292.2601928710937,297.95623779296875,297.2260437011719,285.0142822265625,1.0,0.7161397933959961,0.3687678575515747,0.3687678575515747,1.0,1.0,-3.5610439777374268,0.9839166402816772,2.57712721824646,0.1797741651535034,0.9298555850982666,0.9298555850982666,0.0,295.28887939453125,302.0,58819.53125,0.0,4371.08447265625,1.0,279.14892578125,283.085693359375,295.2226867675781,298.9421081542969,293.1499938964844,293.1499938964844,278.8500061035156,32586.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94709312915802,1.0,0.0,0.0,3.5740203857421875,3.574043273925781,8.523292081008549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8951.38671875,0.0,1425.2625732421875,1895.4371337890625,0.0,3836.737060546875,0.8879561424255371,1.0,0.0,3.0,1.0,0.0
17852340,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.768528938293457,0.4210684597492218,0.3853536546230316,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8900575041770935,0.6637696623802185,0.6331096291542053,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8559494018554688,0.5902862548828125,0.4163159430027008,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7783640027046204,0.437888890504837,0.4213595688343048,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6397450566291809,0.2389611005783081,1.111445426940918,284.9143981933594,284.95001220703125,299.8570251464844,292.2601013183594,297.9532165527344,297.2259826660156,284.9043884277344,1.0,0.7171244025230408,0.368434190750122,0.368434190750122,1.0,1.0,-3.564006328582764,0.983828604221344,2.5801777839660645,0.1790936142206192,0.8721078634262085,0.8721078634262085,0.0,296.59307861328125,302.0,59773.1953125,0.0,4386.982421875,1.0,278.96893310546875,282.9618835449219,295.295654296875,299.2472229003906,293.1499938964844,293.1499938964844,278.8500061035156,35084.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543256163597108,1.0,0.0,0.0,3.6019067764282227,3.6019301414489746,8.656817271912587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8850.8046875,0.0,1473.558837890625,1895.4371337890625,0.0,3901.845947265625,0.8920923471450806,1.0,0.0,3.0,1.0,0.0
17852400,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7671891450881958,0.4203822314739227,0.384952038526535,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8886205554008484,0.663138210773468,0.6327658891677856,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8553228378295898,0.591205894947052,0.417118638753891,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7773042321205139,0.43775275349617,0.421428233385086,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6388759016990662,0.238775759935379,1.1113463640213013,284.8971862792969,284.95001220703125,299.8500061035156,292.2616271972656,297.9472045898437,297.2214050292969,284.9018249511719,1.0,0.7179750204086304,0.3681005537509918,0.3681005537509918,1.0,1.0,-3.5640456676483154,0.9827960729599,2.581249475479126,0.1781602799892425,0.8392045497894287,0.8392045497894287,0.0,298.3919372558594,305.0,59396.828125,0.0,4398.0380859375,1.0,278.88525390625,282.94952392578125,295.2945556640625,299.1815490722656,293.1499938964844,293.1499938964844,279.1499938964844,39460.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581257104873656,1.0,0.0,0.0,3.488312005996704,3.488335132598877,8.119400831674284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8140.6552734375,0.0,1385.3609619140625,1895.4371337890625,0.0,3935.860595703125,0.8718106150627136,1.0,0.0,3.0,1.0,0.0
17852460,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7659250497817993,0.420101910829544,0.3845708668231964,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8872467875480652,0.6628958582878113,0.6324065327644348,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8547714352607727,0.592552661895752,0.4179411232471466,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7762901186943054,0.4378694593906402,0.4214722216129303,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6380230784416199,0.2387168407440185,1.1110713481903076,284.9801940917969,284.95001220703125,299.8439025878906,292.2645263671875,297.9442138671875,297.2205505371094,284.98956298828125,1.0,0.7187744379043579,0.3677874803543091,0.3677874803543091,1.0,1.0,-3.563861608505249,0.9817579388618468,2.582103729248047,0.1771341413259506,0.8867388367652893,0.8867388367652893,0.0,300.0907897949219,305.0,58692.88671875,0.0,4407.89599609375,1.0,279.0601806640625,283.0495910644531,295.2252502441406,298.89093017578125,293.1499938964844,293.1499938964844,279.1499938964844,36216.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950530767440796,1.0,0.0,0.0,3.489721298217773,3.489743709564209,8.125961699079198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8253.62890625,0.0,1363.6043701171875,1895.4371337890625,0.0,3867.74267578125,0.8717250823974609,1.0,0.0,3.0,1.0,0.0
17852520,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.765267014503479,0.4202386140823364,0.3845885396003723,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.886483371257782,0.6631069779396057,0.632476806640625,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8548009395599365,0.5943232774734497,0.4190844297409057,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7758060693740845,0.4383090734481811,0.4218040406703949,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6375747919082642,0.2388580739498138,1.1115304231643677,285.0144958496094,284.95001220703125,299.8385009765625,292.2685241699219,297.94439697265625,297.2237243652344,285.0130310058594,1.0,0.719688892364502,0.3674744069576263,0.3674744069576263,1.0,1.0,-3.5662879943847656,0.9815638065338136,2.584724187850952,0.176343098282814,0.9301587343215942,0.9301587343215942,0.0,301.34503173828125,308.0,58858.83203125,0.0,4422.0947265625,1.0,279.1489562988281,283.0840148925781,295.2300109863281,298.94903564453125,293.1499938964844,293.1499938964844,278.8500061035156,32577.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461188912391664,1.0,0.0,0.0,3.577077627182007,3.5771005153656006,8.537880376024987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8956.443359375,0.0,1428.4482421875,1895.4371337890625,0.0,3827.931640625,0.8883749842643738,1.0,0.0,3.0,1.0,0.0
17852580,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7646117210388184,0.4200106263160705,0.3846258521080017,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8857287764549255,0.6629588007926941,0.6325922012329102,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8548174500465393,0.5956908464431763,0.4202304184436798,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7753413319587708,0.4385234117507934,0.4221856296062469,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.6371597647666931,0.2388884276151657,1.1122190952301023,284.9148864746094,284.95001220703125,299.83380126953125,292.2735290527344,297.9423828125,297.2236633300781,284.90484619140625,1.0,0.7206581830978394,0.3671613335609436,0.3671613335609436,1.0,1.0,-3.5691421031951904,0.9814996123313904,2.587642431259156,0.175713300704956,0.8736748099327087,0.8736748099327087,0.0,302.6532897949219,308.0,59842.9765625,0.0,4437.78564453125,1.0,278.96881103515625,282.9623718261719,295.308349609375,299.2600402832031,293.1499938964844,293.1499938964844,278.8500061035156,35018.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953289806842804,1.0,0.0,0.0,3.605134248733521,3.605157613754273,8.672337230564153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8860.951171875,0.0,1476.5694580078125,1895.4371337890625,0.0,3892.55029296875,0.8927844166755676,1.0,0.0,3.0,1.0,0.0
17852640,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7633181214332581,0.419328510761261,0.3842278718948364,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8843235969543457,0.6623034477233887,0.6322256326675415,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8542037606239319,0.596578061580658,0.4210121035575866,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7743152976036072,0.4383836686611175,0.4222510159015655,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6363179683685303,0.2386979758739471,1.1120972633361816,284.89422607421875,284.95001220703125,299.8297424316406,292.279541015625,297.9372863769531,297.2191467285156,284.8985900878906,1.0,0.7214946150779724,0.3668482601642608,0.3668482601642608,1.0,1.0,-3.569101572036743,0.9805029630661012,2.5885984897613525,0.1748361885547638,0.8386565446853638,0.8386565446853638,0.0,304.4506225585937,311.0,59447.4375,0.0,4448.63134765625,1.0,278.8851623535156,282.9462585449219,295.3117980957031,299.2015075683594,293.1499938964844,293.1499938964844,279.1499938964844,39368.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570064544677734,1.0,0.0,0.0,3.4963319301605225,3.4963552951812744,8.156778221746208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8153.06884765625,0.0,1392.9735107421875,1895.4371337890625,0.0,3925.8564453125,0.8732591867446899,1.0,0.0,3.0,1.0,0.0
17852700,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7620909214019775,0.4190464913845062,0.3838453590869903,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8829731941223145,0.6620320677757263,0.6318389177322388,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8536563515663147,0.5978904962539673,0.4218093454837799,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7733274102210999,0.4384936392307281,0.4222885072231293,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6354862451553345,0.2386316657066345,1.1117905378341677,284.98101806640625,284.95001220703125,299.8263244628906,292.2865295410156,297.9349975585937,297.21826171875,284.9902648925781,1.0,0.7222785353660583,0.3665351867675781,0.3665351867675781,1.0,1.0,-3.5688071250915527,0.9794310331344604,2.5893759727478027,0.1738048195838928,0.8884244561195374,0.8884244561195374,0.0,306.1527709960937,311.0,58766.8828125,0.0,4458.2216796875,1.0,279.06036376953125,283.0494079589844,295.2468566894531,298.9144287109375,293.1499938964844,293.1499938964844,279.1499938964844,36173.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494027495384216,1.0,0.0,0.0,3.4947962760925293,3.494818925857544,8.14961424566718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8266.951171875,0.0,1368.49462890625,1895.4371337890625,0.0,3857.580078125,0.8728975057601929,1.0,0.0,3.0,1.0,0.0
17852760,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.761444628238678,0.4191653430461883,0.3838552236557007,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8822095990180969,0.662196934223175,0.6318753957748413,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.853669285774231,0.5996119976043701,0.4229246377944946,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7728489637374878,0.4389155209064483,0.4226102530956268,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6350417733192444,0.2387590557336807,1.112208604812622,285.0126342773437,284.95001220703125,299.8235168457031,292.29443359375,297.9357604980469,297.22125244140625,285.01141357421875,1.0,0.7231757640838623,0.3662310242652893,0.3662310242652893,1.0,1.0,-3.5710883140563965,0.9792115688323976,2.591876745223999,0.1730274111032486,0.9288350939750672,0.9288350939750672,0.0,307.41717529296875,314.0,58889.59765625,0.0,4472.138671875,1.0,279.1496276855469,283.0814208984375,295.255615234375,298.97808837890625,293.1499938964844,293.1499938964844,278.8500061035156,32819.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450360536575316,1.0,0.0,0.0,3.582509279251098,3.5825321674346924,8.563828259866568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8969.1904296875,0.0,1436.0115966796875,1895.4371337890625,0.0,3818.134765625,0.8893212676048279,1.0,0.0,3.0,1.0,0.0
17852820,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7608160376548767,0.4189540147781372,0.3838939070701599,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8814694881439209,0.6620375514030457,0.6319655776023865,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.853683590888977,0.6009618043899536,0.4240494668483734,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7724018692970276,0.4391347169876098,0.4229866862297058,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.6346386075019836,0.2387882322072982,1.1128642559051514,284.916259765625,284.95001220703125,299.8212585449219,292.30322265625,297.9345703125,297.2213134765625,284.9061584472656,1.0,0.7241281867027283,0.3659268319606781,0.3659268319606781,1.0,1.0,-3.5738418102264404,0.9791381359100342,2.5947036743164062,0.1724092960357666,0.8747508525848389,0.8747508525848389,0.0,308.72186279296875,314.0,59887.76171875,0.0,4487.591796875,1.0,278.9686584472656,282.9640808105469,295.3374328613281,299.2929992675781,293.1499938964844,293.1499938964844,278.8500061035156,35029.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952128529548645,1.0,0.0,0.0,3.610114336013794,3.610137701034546,8.696313216205454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8880.5712890625,0.0,1482.0634765625,1895.4371337890625,0.0,3882.1171875,0.8939451575279236,1.0,0.0,3.0,1.0,0.0
17852880,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7595788240432739,0.4182850420475006,0.3835076093673706,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8801080584526062,0.6613693833351135,0.6315860152244568,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.853091299533844,0.6018218398094177,0.4248135685920715,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7714186310768127,0.4389981627464294,0.4230544865131378,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6338292360305786,0.238596886396408,1.1127339601516724,284.8993530273437,284.95001220703125,299.819580078125,292.3128662109375,297.93017578125,297.21685791015625,284.9024658203125,1.0,0.7249521017074585,0.3656226694583893,0.3656226694583893,1.0,1.0,-3.573771476745605,0.9781574010849,2.595614194869995,0.1715599149465561,0.8425538539886475,0.8425538539886475,0.0,310.5082702636719,317.0,59741.1484375,0.0,4498.3037109375,1.0,278.8851013183594,282.9633178710937,295.34478759765625,299.24041748046875,293.1499938964844,293.1499938964844,279.1499938964844,39277.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558537602424622,1.0,0.0,0.0,3.498733758926392,3.4987568855285645,8.16798774394556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8190.25537109375,0.0,1394.804931640625,1895.4371337890625,0.0,3915.541015625,0.8742237091064453,1.0,0.0,3.0,1.0,0.0
17852940,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7584030032157898,0.4180115163326263,0.383135050535202,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8787972927093506,0.6610819101333618,0.6311862468719482,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8525606393814087,0.6031063795089722,0.4255919158458709,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.770470142364502,0.4391099810600281,0.4230944812297821,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6330272555351257,0.2385292500257492,1.1124221086502075,284.9836730957031,284.95001220703125,299.8184509277344,292.3233337402344,297.9285888671875,297.2160339355469,284.9928283691406,1.0,0.7257252335548401,0.3653185069561004,0.3653185069561004,1.0,1.0,-3.573447227478028,0.9771015644073486,2.5963456630706787,0.1705559194087982,0.8910974264144897,0.8910974264144897,0.0,312.2021484375,317.0,58863.16015625,0.0,4507.77099609375,1.0,279.0604248046875,283.0506896972656,295.282958984375,298.955078125,293.1499938964844,293.1499938964844,279.1499938964844,36091.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481768012046814,1.0,0.0,0.0,3.4999818801879883,3.500004529953003,8.173816468115547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8285.9892578125,0.0,1373.2410888671875,1895.4371337890625,0.0,3846.522705078125,0.8741130828857422,1.0,0.0,3.0,1.0,0.0
17853000,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7578107714653015,0.4181683659553528,0.3831675946712494,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8780779838562012,0.6612625122070312,0.6312243342399597,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.852597713470459,0.604834794998169,0.4267021119594574,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7700351476669312,0.4395565688610077,0.4234293699264526,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6326151490211487,0.2386690229177475,1.1128625869750977,285.01873779296875,284.95001220703125,299.8178100585937,292.3345947265625,297.9302062988281,297.2193298339844,285.017333984375,1.0,0.7266170978546143,0.3650143444538116,0.3650143444538116,1.0,1.0,-3.575794219970703,0.976900577545166,2.598893642425537,0.1697817742824554,0.9361931085586548,0.9361931085586548,0.0,313.4435119628906,320.0,59052.0078125,0.0,4521.77392578125,1.0,279.14910888671875,283.0857849121094,295.2947692871094,299.0210876464844,293.1499938964844,293.1499938964844,278.8500061035156,32415.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436249136924744,1.0,0.0,0.0,3.5875556468963623,3.587578296661377,8.587970796725131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8996.490234375,0.0,1438.4368896484375,1895.4371337890625,0.0,3805.353271484375,0.8909631371498108,1.0,0.0,3.0,1.0,0.0
17853060,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7572190761566162,0.4179507791996002,0.3832195103168487,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.877365231513977,0.6610738039016724,0.6313076615333557,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8526180982589722,0.6061380505561829,0.427812397480011,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7696173191070557,0.4397696554660797,0.4238145649433136,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.6322349905967712,0.2386944741010666,1.113539218902588,284.9162292480469,284.95001220703125,299.817626953125,292.3465881347656,297.9294738769531,297.2192687988281,284.906005859375,1.0,0.727565586566925,0.3647092878818512,0.3647092878818512,1.0,1.0,-3.5785744190216064,0.9768276810646056,2.6017465591430664,0.1691710799932479,0.8786399364471436,0.8786399364471436,0.0,314.7438659667969,320.0,60028.578125,0.0,4537.328125,1.0,278.9681396484375,282.9635314941406,295.3805236816406,299.34356689453125,293.1499938964844,293.1499938964844,278.8500061035156,34869.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507238268852234,1.0,0.0,0.0,3.6192800998687744,3.6193034648895264,8.740528301132144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8908.1865234375,0.0,1490.8681640625,1895.4371337890625,0.0,3869.48046875,0.8959072232246399,1.0,0.0,3.0,1.0,0.0
17853120,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7560067176818848,0.4172742068767547,0.3828265368938446,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8760172724723816,0.6603714823722839,0.6308982372283936,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8520143032073975,0.6069379448890686,0.4285401999950409,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7686504125595093,0.439622551202774,0.4238741397857666,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6314377784729004,0.2384954094886779,1.1133841276168823,284.8939514160156,284.95001220703125,299.8179016113281,292.3592834472656,297.9255065917969,297.2146911621094,284.8961486816406,1.0,0.7283779382705688,0.3644042015075683,0.3644042015075683,1.0,1.0,-3.578376531600952,0.9758009910583496,2.6025755405426025,0.1683108210563659,0.8430306315422058,0.8430306315422058,0.0,316.5467529296875,323.0,59772.5390625,0.0,4547.8046875,1.0,278.8848876953125,282.9389343261719,295.39093017578125,299.29400634765625,293.1499938964844,293.1499938964844,279.1499938964844,39003.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543913006782532,1.0,0.0,0.0,3.514444351196289,3.514467716217041,8.241507885031751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8188.53955078125,0.0,1409.1622314453125,1895.4371337890625,0.0,3902.43505859375,0.8773908615112305,1.0,0.0,3.0,1.0,0.0
17853180,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7548497915267944,0.416990727186203,0.3824461102485657,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8747106790542603,0.6600354909896851,0.6304602026939392,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.851453959941864,0.6081163287162781,0.4292617738246918,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7677121758460999,0.4397221505641937,0.4239037632942199,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.6306412816047668,0.2384160012006759,1.113032579421997,284.9821472167969,284.95001220703125,299.818603515625,292.3726806640625,297.92413330078125,297.2134704589844,284.991455078125,1.0,0.7291343212127686,0.3640991151332855,0.3640991151332855,1.0,1.0,-3.5778684616088867,0.9746813774108888,2.603187084197998,0.1672920137643814,0.8935289978981018,0.8935289978981018,0.0,318.2607421875,323.0,59016.1015625,0.0,4556.8984375,1.0,279.06121826171875,283.0474548339844,295.3321533203125,299.01226806640625,293.1499938964844,293.1499938964844,279.1499938964844,36084.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466928839683532,1.0,0.0,0.0,3.5124828815460205,3.512505531311035,8.232310051425884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8313.607421875,0.0,1386.0992431640625,1895.4371337890625,0.0,3833.12060546875,0.8767971396446228,1.0,0.0,3.0,1.0,0.0
17853240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7542567253112793,0.4171284735202789,0.3824700713157654,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8739705681800842,0.6601476669311523,0.6304482817649841,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8514263033866882,0.6096966862678528,0.430287092924118,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7672703862190247,0.4401503205299377,0.42422816157341,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6302194595336914,0.2385375648736953,1.113419532775879,285.0125732421875,284.95001220703125,299.8197021484375,292.38671875,297.9257507324219,297.21612548828125,285.0114440917969,1.0,0.730003297328949,0.3637940287590027,0.3637940287590027,1.0,1.0,-3.5799660682678223,0.9743937253952026,2.60557222366333,0.1664881408214569,0.933940291404724,0.933940291404724,0.0,319.52667236328125,326.0,59144.68359375,0.0,4570.41259765625,1.0,279.1493530273437,283.0755310058594,295.3475036621094,299.0843200683594,293.1499938964844,293.1499938964844,278.8500061035156,32790.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422414302825928,1.0,0.0,0.0,3.60106897354126,3.601091861724853,8.652790484120487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9019.1337890625,0.0,1455.7139892578125,1895.4371337890625,0.0,3792.80615234375,0.8933363556861877,1.0,0.0,3.0,1.0,0.0
17853300,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7536703944206238,0.4169263243675232,0.3825178146362304,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8732398748397827,0.6599210500717163,0.6304787397384644,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8513776659965515,0.6108706593513489,0.4312992095947265,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.766850471496582,0.4403680562973022,0.424605131149292,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.6298308372497559,0.2385560125112533,1.1140363216400146,284.9167785644531,284.95001220703125,299.8211975097656,292.4013671875,297.9252014160156,297.2156982421875,284.9058532714844,1.0,0.7309243083000183,0.3634889423847198,0.3634889423847198,1.0,1.0,-3.58247709274292,0.9742310047149658,2.608246088027954,0.1658345460891723,0.8805379867553711,0.8805379867553711,0.0,320.8441467285156,326.0,60123.7421875,0.0,4585.38427734375,1.0,278.9671325683594,282.9606018066406,295.4350280761719,299.4085388183594,293.1499938964844,293.1499938964844,278.8500061035156,34916.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492592811584472,1.0,0.0,0.0,3.629864454269409,3.62988805770874,8.79172489476332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8937.1728515625,0.0,1502.8226318359375,1895.4371337890625,0.0,3856.286865234375,0.8983808755874634,1.0,0.0,3.0,1.0,0.0
17853360,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7525106072425842,0.4162549376487732,0.3821437656879425,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8719207048416138,0.6591725945472717,0.6300398707389832,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8507436513900757,0.6115273237228394,0.4319388270378113,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7659225463867188,0.4402202665805816,0.4246734976768493,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.629054605960846,0.2383481562137603,1.113863825798035,284.88671875,284.95001220703125,299.822998046875,292.41656494140625,297.92138671875,297.21075439453125,284.8891906738281,1.0,0.7317142486572266,0.3631929159164428,0.3631929159164428,1.0,1.0,-3.58215069770813,0.9731885194778442,2.608962297439575,0.1649796366691589,0.8392553329467773,0.8392553329467773,0.0,322.6396789550781,329.0,59873.90234375,0.0,4595.46923828125,1.0,278.884033203125,282.9335021972656,295.4481811523437,299.3637390136719,293.1499938964844,293.1499938964844,279.1499938964844,39602.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952877163887024,1.0,0.0,0.0,3.5287907123565674,3.52881407737732,8.308929864142556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8217.0185546875,0.0,1428.5113525390625,1895.4371337890625,0.0,3888.844482421875,0.8790870308876038,1.0,0.0,3.0,1.0,0.0
17853420,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7513802647590637,0.415983498096466,0.3817607462406158,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.870621383190155,0.6588088274002075,0.6295559406280518,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8501403331756592,0.612622082233429,0.432572066783905,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7650026082992554,0.4403242766857147,0.4246976673603058,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6282635927200317,0.2382639497518539,1.1134639978408811,284.9842224121094,284.95001220703125,299.8251342773437,292.43231201171875,297.9203186035156,297.2093811035156,284.9932556152344,1.0,0.7324441075325012,0.3628968596458435,0.3628968596458435,1.0,1.0,-3.5814130306243896,0.972023069858551,2.6093897819519043,0.1639586687088012,0.8958726525306702,0.8958726525306702,0.0,324.3616027832031,329.0,59162.4375,0.0,4603.9814453125,1.0,279.06134033203125,283.0464782714844,295.3910827636719,299.0794982910156,293.1499938964844,293.1499938964844,279.1499938964844,36046.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450748562812804,1.0,0.0,0.0,3.5222597122192383,3.522282600402832,8.278203154077346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8342.24609375,0.0,1395.975341796875,1895.4371337890625,0.0,3818.486328125,0.8790860176086426,1.0,0.0,3.0,1.0,0.0
17853480,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7508338093757629,0.416149377822876,0.3818033337593078,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8699155449867249,0.6589200496673584,0.6295316219329834,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8501147627830505,0.6141741275787354,0.4335606396198272,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7645987868309021,0.4407700896263122,0.4250327944755554,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6278654932975769,0.23839171230793,1.1138529777526855,285.01837158203125,284.95001220703125,299.8275756835937,292.4485778808594,297.9224548339844,297.21221923828125,285.0169677734375,1.0,0.7332969903945923,0.3626008033752441,0.3626008033752441,1.0,1.0,-3.583488702774048,0.9717527627944946,2.6117360591888428,0.1631853133440017,0.9402312636375428,0.9402312636375428,0.0,325.6035461425781,332.0,59334.140625,0.0,4617.32861328125,1.0,279.1493530273437,283.0819396972656,295.4082336425781,299.1527099609375,293.1499938964844,293.1499938964844,278.8500061035156,32553.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404918551445008,1.0,0.0,0.0,3.609165906906128,3.609189033508301,8.691745279065799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9061.5361328125,0.0,1462.7137451171875,1895.4371337890625,0.0,3776.91650390625,0.895601749420166,1.0,0.0,3.0,1.0,0.0
17853540,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7502902746200562,0.4159469902515411,0.3818665146827698,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8692188262939453,0.6586682796478271,0.6295533180236816,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8500746488571167,0.6152985095977783,0.4345487654209137,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7642139196395874,0.4409847557544708,0.4254188537597656,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.6275009512901306,0.2384077757596969,1.1144834756851196,284.9162902832031,284.95001220703125,299.8302917480469,292.4652709960937,297.9222717285156,297.2118530273437,284.90594482421875,1.0,0.7342064380645752,0.3623047471046448,0.3623047471046448,1.0,1.0,-3.5860071182250977,0.9716150760650636,2.614391803741455,0.1625906378030777,0.8832128047943115,0.8832128047943115,0.0,326.9033508300781,332.0,60360.78515625,0.0,4632.25634765625,1.0,278.96710205078125,282.9604797363281,295.4986877441406,299.481689453125,293.1499938964844,293.1499938964844,278.8500061035156,34879.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475406408309937,1.0,0.0,0.0,3.640337467193604,3.6403613090515137,8.842530974106921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8972.552734375,0.0,1514.086181640625,1895.4371337890625,0.0,3840.779052734375,0.900631308555603,1.0,0.0,3.0,1.0,0.0
