time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7491464018821716,0.4152462482452392,0.3814765810966491,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8679081797599792,0.6578658819198608,0.6290749907493591,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8494226932525635,0.6158763766288757,0.4351412057876587,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7632958292961121,0.4408092796802521,0.4254713952541351,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6267282366752625,0.2381839156150818,1.114269495010376,284.8829650878906,284.95001220703125,299.8332214355469,292.482421875,297.9186096191406,297.2066955566406,284.8857421875,1.0,0.7349771857261658,0.3620086908340454,0.3620086908340454,1.0,1.0,-3.585488796234131,0.9705096483230592,2.6149790287017822,0.1617657244205474,0.8384315371513367,0.8384315371513367,0.0,328.7164611816406,320.0,60018.86328125,0.0,4641.92236328125,1.0,278.88433837890625,282.929931640625,295.51397705078125,299.4422607421875,293.1499938964844,293.1499938964844,279.1499938964844,39930.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512156248092652,1.0,0.0,0.0,3.539734601974488,3.5397582054138184,8.360546530639112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8243.939453125,0.0,1442.4405517578125,1895.4371337890625,0.0,3873.90673828125,0.8810047507286072,1.0,0.0,3.0,1.0,0.0
17853660,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7493555545806885,0.4149851202964782,0.3809793889522552,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8682509064674377,0.6574867367744446,0.6284475922584534,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8503417372703552,0.6169412136077881,0.4356551468372345,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.763786792755127,0.4409109055995941,0.4253696501255035,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6269842982292175,0.2380983829498291,1.1132978200912476,284.98468017578125,284.95001220703125,299.8363952636719,292.4999694824219,297.9179077148437,297.2054443359375,284.9933776855469,1.0,0.7339434623718262,0.3617336750030517,0.3617336750030517,1.0,1.0,-3.5834615230560303,0.968991994857788,2.614469528198242,0.1607687771320343,0.8979387879371643,0.8979387879371643,0.0,327.5606994628906,320.0,59317.35546875,0.0,4629.24169921875,1.0,279.061767578125,283.04571533203125,295.4584045410156,299.15771484375,293.1499938964844,293.1499938964844,279.1499938964844,36028.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943364679813385,1.0,0.0,0.0,3.5334291458129883,3.533452033996582,8.330787295562914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8375.658203125,0.0,1407.5086669921875,1895.4371337890625,0.0,3802.994140625,0.8815441131591797,1.0,0.0,3.0,1.0,0.0
17853720,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7508429884910583,0.415176510810852,0.3808781802654266,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8700379133224487,0.6575922966003418,0.6282454133033752,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8526541590690613,0.6184771656990051,0.436503916978836,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7655298709869385,0.4413663148880005,0.4255399703979492,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6281837821006775,0.2382394075393676,1.112913727760315,285.0182800292969,284.95001220703125,299.8397216796875,292.5178527832031,297.92047119140625,297.20855712890625,285.01666259765625,1.0,0.7324761748313904,0.3614586293697357,0.3614586293697357,1.0,1.0,-3.5838546752929688,0.9682485461235046,2.6156063079833984,0.159960076212883,0.9420815706253052,0.9420815706253052,0.0,324.4529113769531,308.0,59484.87890625,0.0,4611.322265625,1.0,279.14947509765625,283.0809020996094,295.47705078125,299.2312927246094,293.1499938964844,293.1499938964844,278.8500061035156,32591.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387258887290956,1.0,0.0,0.0,3.618992567062378,3.619015693664551,8.739139047975186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9096.63671875,0.0,1473.6602783203125,1895.4371337890625,0.0,3760.853271484375,0.8977745175361633,1.0,0.0,3.0,1.0,0.0
17853780,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7527986764907837,0.415011465549469,0.3807765245437622,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8723984956741333,0.6573414206504822,0.6280620694160461,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8554989099502563,0.6195886731147766,0.4373323619365692,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.767784595489502,0.4415989220142364,0.4257358908653259,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.6297823786735535,0.2382827699184417,1.112669825553894,284.9148864746094,284.95001220703125,299.8432312011719,292.5360717773437,297.9207458496094,297.2085266113281,284.90447998046875,1.0,0.7306311726570129,0.361183613538742,0.361183613538742,1.0,1.0,-3.584455966949463,0.9675641059875488,2.616891860961914,0.1593055725097656,0.8839227557182312,0.8839227557182312,0.0,320.5061950683594,308.0,60494.3125,0.0,4588.82275390625,1.0,278.9666442871094,282.9598999023437,295.5687561035156,299.561279296875,293.1499938964844,293.1499938964844,278.8500061035156,34955.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945695161819458,1.0,0.0,0.0,3.648367404937744,3.648391008377075,8.881583539732674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9004.220703125,0.0,1523.5433349609375,1895.4371337890625,0.0,3824.099365234375,0.90246844291687,1.0,0.0,3.0,1.0,0.0
17853840,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.754493772983551,0.4143573045730591,0.3802085220813751,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8745583891868591,0.6565453410148621,0.6273603439331055,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8581328392028809,0.6201549172401428,0.4377484619617462,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7698679566383362,0.4414483308792114,0.4255810678005218,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.631245493888855,0.2380995154380798,1.1115261316299438,284.8782653808594,284.95001220703125,299.8468933105469,292.5545654296875,297.9175720214844,297.2038269042969,284.88055419921875,1.0,0.7283363342285156,0.360908567905426,0.360908567905426,1.0,1.0,-3.5818750858306885,0.9658691883087158,2.6160058975219727,0.1584035903215408,0.8360984921455383,0.8360984921455383,0.0,316.4335327148437,296.0,60087.42578125,0.0,4556.79638671875,1.0,278.8842468261719,282.9263610839844,295.5851745605469,299.5228576660156,293.1499938964844,293.1499938964844,279.1499938964844,40245.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492577314376832,1.0,0.0,0.0,3.5471081733703613,3.5471320152282715,8.395414852202521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8266.0859375,0.0,1452.550048828125,1895.4371337890625,0.0,3856.272705078125,0.8821251392364502,1.0,0.0,3.0,1.0,0.0
17853900,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7565098404884338,0.4141641855239868,0.3796320557594299,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8770875334739685,0.6561937928199768,0.626611053943634,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8611517548561096,0.6212357878684998,0.4381618797779083,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7722664475440979,0.441593736410141,0.4253747761249542,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6329233646392822,0.2380722165107727,1.1101315021514893,284.9847717285156,284.95001220703125,299.85064697265625,292.5733337402344,297.9174194335937,297.20318603515625,284.9932556152344,1.0,0.7257573008537292,0.36063352227211,0.36063352227211,1.0,1.0,-3.5788466930389404,0.9640403389930724,2.6148061752319336,0.15731081366539,0.8983516097068787,0.8983516097068787,0.0,311.8119201660156,296.0,59405.47265625,0.0,4520.25048828125,1.0,279.0617980957031,283.0475158691406,295.5303039550781,299.23541259765625,293.1499938964844,293.1499938964844,279.1499938964844,36070.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412347674369812,1.0,0.0,0.0,3.537606239318848,3.5376291275024414,8.350496045750333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8401.94140625,0.0,1412.1947021484375,1895.4371337890625,0.0,3783.66650390625,0.8825734853744507,1.0,0.0,3.0,1.0,0.0
17853960,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7594090104103088,0.4143926203250885,0.3794915676116943,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8805548548698425,0.6562979221343994,0.6263309121131897,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.865113377571106,0.6227592825889587,0.4389450550079345,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7754912972450256,0.4420735836029053,0.425487071275711,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.635225772857666,0.2382619380950927,1.109559416770935,285.0143737792969,284.95001220703125,299.8544921875,292.59228515625,297.9203796386719,297.2065734863281,285.01318359375,1.0,0.7231485843658447,0.360404759645462,0.360404759645462,1.0,1.0,-3.578723669052124,0.9632693529129028,2.615454196929932,0.156599536538124,0.9381114840507508,0.9381114840507508,0.0,306.369384765625,284.0,59534.5,0.0,4486.66259765625,1.0,279.1500549316406,283.0796813964844,295.55047607421875,299.311279296875,293.1499938964844,293.1499938964844,278.8500061035156,32952.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365847110748292,1.0,0.0,0.0,3.623030424118042,3.623053550720215,8.758651688367536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9120.6962890625,0.0,1480.734619140625,1895.4371337890625,0.0,3741.34521484375,0.8983187675476074,1.0,0.0,3.0,1.0,0.0
17854020,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7625533938407898,0.414295345544815,0.3793753683567047,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8843062520027161,0.656079113483429,0.6260968446731567,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.869350254535675,0.6238914132118225,0.4397291243076324,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7789822220802307,0.4423505365848541,0.4256498217582702,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.6377544403076172,0.2383641451597213,1.1092430353164673,284.9158935546875,284.95001220703125,299.8583984375,292.6114501953125,297.9212646484375,297.2071228027344,284.9053955078125,1.0,0.7204849123954773,0.3601759970188141,0.3601759970188141,1.0,1.0,-3.5790648460388184,0.9626491665840148,2.616415500640869,0.1560488045215606,0.8831680417060852,0.8831680417060852,0.0,300.7460327148437,284.0,60566.03125,0.0,4453.22021484375,1.0,278.96661376953125,282.9628295898437,295.642822265625,299.6405334472656,293.1499938964844,293.1499938964844,278.8500061035156,35054.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434038400650024,1.0,0.0,0.0,3.650013446807861,3.650037288665772,8.889600735528802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9030.2763671875,0.0,1526.11181640625,1895.4371337890625,0.0,3803.348876953125,0.9029241800308228,1.0,0.0,3.0,1.0,0.0
17854080,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7652363777160645,0.4136993288993835,0.3788191676139831,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8876087665557861,0.6553118824958801,0.6253769397735596,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8731414675712585,0.6244665384292603,0.4401204884052276,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7820874452590942,0.4422398209571838,0.4254875779151916,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6400040984153748,0.2382371872663498,1.1081336736679075,284.8798522949219,284.95001220703125,299.8623352050781,292.6307373046875,297.91864013671875,297.202880859375,284.88262939453125,1.0,0.7176060080528259,0.3599472343921661,0.3599472343921661,1.0,1.0,-3.5764784812927246,0.9611010551452636,2.615377426147461,0.1552757024765014,0.8361115455627441,0.8361115455627441,0.0,295.4661865234375,272.0,60166.6640625,0.0,4413.94775390625,1.0,278.8841552734375,282.930419921875,295.6601867675781,299.6023864746094,293.1499938964844,293.1499938964844,279.1499938964844,40294.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468594193458556,1.0,0.0,0.0,3.547154426574707,3.547178268432617,8.395633699365135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8288.669921875,0.0,1452.95947265625,1895.4371337890625,0.0,3834.6259765625,0.8823428750038147,1.0,0.0,3.0,1.0,0.0
17854140,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7681233286857605,0.4135522842407226,0.3782578408718109,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.891128420829773,0.6549803614616394,0.6246175765991211,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8771829009056091,0.6255497932434082,0.4405132532119751,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.785377562046051,0.4424182176589966,0.4252822399139404,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6423876881599426,0.2382601350545883,1.106818675994873,284.9862060546875,284.95001220703125,299.8663024902344,292.6501159667969,297.9188842773437,297.2025756835937,284.9947204589844,1.0,0.7146065831184387,0.3597184717655182,0.3597184717655182,1.0,1.0,-3.5735280513763428,0.9594454765319824,2.6140825748443604,0.1543223261833191,0.8988518118858337,0.8988518118858337,0.0,289.98858642578125,272.0,59485.6484375,0.0,4372.55908203125,1.0,279.0618896484375,283.0509338378906,295.6064758300781,299.3166198730469,293.1499938964844,293.1499938964844,279.1499938964844,36063.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387906789779664,1.0,0.0,0.0,3.539361000061035,3.539383888244629,8.358782110917673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8427.443359375,0.0,1413.9869384765625,1895.4371337890625,0.0,3761.442626953125,0.8829522132873535,1.0,0.0,3.0,1.0,0.0
17854200,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.771896243095398,0.4138369560241699,0.3781411051750183,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8955587148666382,0.6551164984703064,0.6243385672569275,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8821633458137512,0.6270925402641296,0.4412875473499298,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.789473831653595,0.4429384469985962,0.425405204296112,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6454105377197266,0.2385018467903137,1.106358766555786,285.0179748535156,284.95001220703125,299.8702087402344,292.6695861816406,297.9221496582031,297.20635986328125,285.0164794921875,1.0,0.7116963267326355,0.3594897091388702,0.3594897091388702,1.0,1.0,-3.5735716819763184,0.9587371945381165,2.6148345470428467,0.1536257117986679,0.9419430494308472,0.9419430494308472,0.0,283.928466796875,260.0,59655.58203125,0.0,4335.7041015625,1.0,279.14959716796875,283.08447265625,295.6275939941406,299.3934936523437,293.1499938964844,293.1499938964844,278.8500061035156,32698.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340775012969972,1.0,0.0,0.0,3.625064611434937,3.625087976455689,8.768490147303964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9152.2822265625,0.0,1481.0716552734375,1895.4371337890625,0.0,3718.458251953125,0.8989771604537964,1.0,0.0,3.0,1.0,0.0
17854260,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7758549451828003,0.413759708404541,0.3780407309532165,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9001884460449219,0.6548908948898315,0.6240971088409424,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.887342095375061,0.6281977295875549,0.4420543313026428,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7937632203102112,0.4432268440723419,0.4255742132663727,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.6486384272575378,0.2386384457349777,1.1061537265777588,284.91632080078125,284.95001220703125,299.8741149902344,292.6891174316406,297.9230651855469,297.2069091796875,284.90582275390625,1.0,0.7088120579719543,0.3592654466629028,0.3592654466629028,1.0,1.0,-3.5740442276000977,0.9581714868545532,2.615872621536255,0.1531055569648742,0.8853059411048889,0.8853059411048889,0.0,277.8789367675781,260.0,60666.7734375,0.0,4300.044921875,1.0,278.9664001464844,282.9649963378906,295.7208251953125,299.7251892089844,293.1499938964844,293.1499938964844,278.8500061035156,34959.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940963864326477,1.0,0.0,0.0,3.653879404067993,3.6539032459259033,8.908441486710217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9060.4384765625,0.0,1529.695068359375,1895.4371337890625,0.0,3781.20556640625,0.903732180595398,1.0,0.0,3.0,1.0,0.0
17854320,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7792282104492188,0.4131759107112884,0.3774878084659576,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9042454957962036,0.6541124582290649,0.6233572959899902,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8919310569763184,0.6287385821342468,0.4424156844615936,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7975422739982605,0.4431208670139313,0.4254079461097717,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6515069603919983,0.2385394126176834,1.1051294803619385,284.87957763671875,284.95001220703125,299.8779296875,292.7086181640625,297.9204406738281,297.2027587890625,284.88189697265625,1.0,0.7057632803916931,0.359041154384613,0.359041154384613,1.0,1.0,-3.571499347686768,0.9566521048545836,2.614847183227539,0.1523528546094894,0.8378596901893616,0.8378596901893616,0.0,272.31427001953125,248.0,60275.0546875,0.0,4259.30908203125,1.0,278.8841247558594,282.9314880371094,295.7384948730469,299.6883850097656,293.1499938964844,293.1499938964844,279.1499938964844,40183.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944465160369873,1.0,0.0,0.0,3.553698301315308,3.5537221431732178,8.426638942182763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8318.353515625,0.0,1459.1185302734375,1895.4371337890625,0.0,3812.966064453125,0.8836196064949036,1.0,0.0,3.0,1.0,0.0
17854380,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7827929854393005,0.4130359888076782,0.3769269287586212,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.908667802810669,0.6537642478942871,0.6225762367248535,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8967487812042236,0.6297870874404907,0.4427779018878937,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8014815449714661,0.4432990550994873,0.4251963198184967,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6545144319534302,0.23858442902565,1.1038877964019775,284.9859313964844,284.95001220703125,299.8816223144531,292.72808837890625,297.92059326171875,297.202392578125,284.9945068359375,1.0,0.7026299834251404,0.3588168621063232,0.3588168621063232,1.0,1.0,-3.568567514419556,0.955018162727356,2.61354923248291,0.1514171212911605,0.9003145098686218,0.9003145098686218,0.0,266.64117431640625,248.0,59595.14453125,0.0,4216.9599609375,1.0,279.0621032714844,283.0525817871094,295.68505859375,299.4027709960937,293.1499938964844,293.1499938964844,279.1499938964844,36045.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364727735519408,1.0,0.0,0.0,3.5447046756744385,3.544727802276612,8.38404162095685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8457.0478515625,0.0,1419.4803466796875,1895.4371337890625,0.0,3740.323974609375,0.8841350674629211,1.0,0.0,3.0,1.0,0.0
17854440,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.787336528301239,0.4133378267288208,0.376814067363739,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9143574833869934,0.6538934111595154,0.6222787499427795,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9025925993919371,0.6313101053237915,0.4435281753540039,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8062892556190491,0.4438254237174988,0.425315260887146,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6582639813423157,0.2388496100902557,1.103499174118042,285.0204162597656,284.95001220703125,299.8852233886719,292.7474975585937,297.9237976074219,297.2061767578125,285.0184936523437,1.0,0.6996141076087952,0.3585925996303558,0.3585925996303558,1.0,1.0,-3.568645477294922,0.9543352127075196,2.6143102645874023,0.1507347375154495,0.9454709887504578,0.9454709887504578,0.0,260.4370422363281,236.0,59764.46484375,0.0,4179.36767578125,1.0,279.1497802734375,283.0883483886719,295.70587158203125,299.4788818359375,293.1499938964844,293.1499938964844,278.8500061035156,32594.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317976236343384,1.0,0.0,0.0,3.630023241043091,3.630046367645264,8.792494554654695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9188.578125,0.0,1485.71923828125,1895.4371337890625,0.0,3697.607177734375,0.900205135345459,1.0,0.0,3.0,1.0,0.0
17854500,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7920865416526794,0.413269966840744,0.3767240643501282,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9204695224761964,0.6536542773246765,0.6220262050628662,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9088563919067384,0.6323829293251038,0.4442762434482574,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8111762404441833,0.444113940000534,0.4254848957061767,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6622616052627563,0.2390059530735016,1.1033755540847778,284.9157409667969,284.95001220703125,299.888671875,292.76678466796875,297.924560546875,297.2066955566406,284.9052429199219,1.0,0.6966462731361389,0.358368307352066,0.358368307352066,1.0,1.0,-3.569193124771118,0.9537941217422484,2.615399122238159,0.1502213478088379,0.8868668675422668,0.8868668675422668,0.0,254.27960205078125,236.0,60782.16796875,0.0,4143.27734375,1.0,278.9660949707031,282.9661560058594,295.7990417480469,299.8119201660156,293.1499938964844,293.1499938964844,278.8500061035156,34937.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387531876564026,1.0,0.0,0.0,3.65942645072937,3.65945029258728,8.935509185903356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9092.271484375,0.0,1535.7076416015625,1895.4371337890625,0.0,3761.1015625,0.9049603343009948,1.0,0.0,3.0,1.0,0.0
17854560,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7961846590042114,0.4127174317836761,0.3761869668960571,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9259456992149352,0.6528854966163635,0.6212817430496216,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9147284626960754,0.6329104900360107,0.4446198046207428,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8153912425041199,0.4440222382545471,0.4253220856189728,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.665850818157196,0.2389340996742248,1.102439284324646,284.88330078125,284.95001220703125,299.8919372558594,292.78594970703125,297.9219055175781,297.20269775390625,284.8855285644531,1.0,0.6935279369354248,0.3581547141075134,0.3581547141075134,1.0,1.0,-3.5667500495910645,0.9523401260375975,2.614409923553467,0.1495049148797989,0.8434939980506897,0.8434939980506897,0.0,248.63525390625,224.0,60462.63671875,0.0,4102.4873046875,1.0,278.88336181640625,282.936767578125,295.81610107421875,299.77252197265625,293.1499938964844,293.1499938964844,279.1499938964844,39670.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422137141227722,1.0,0.0,0.0,3.560609579086304,3.560633420944214,8.459447826680844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8355.3056640625,0.0,1462.7630615234375,1895.4371337890625,0.0,3792.554443359375,0.8858429193496704,1.0,0.0,3.0,1.0,0.0
17854620,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8004791140556335,0.4125673472881317,0.375633180141449,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9316897392272948,0.6525055170059204,0.6204884648323059,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9210435152053832,0.6339020729064941,0.444955438375473,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8196941614151001,0.4441865980625152,0.4251090288162231,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6696032285690308,0.2389899045228958,1.1012765169143677,284.98394775390625,284.95001220703125,299.8949890136719,292.8049011230469,297.9217224121094,297.2021179199219,284.9929504394531,1.0,0.6903333067893982,0.3579411208629608,0.3579411208629608,1.0,1.0,-3.563873767852783,0.950758934020996,2.613114833831787,0.148612767457962,0.9015541076660156,0.9015541076660156,0.0,242.91915893554688,224.0,59709.03515625,0.0,4060.203369140625,1.0,279.06256103515625,283.0529479980469,295.7627258300781,299.4888610839844,293.1499938964844,293.1499938964844,279.1499938964844,36100.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343384504318236,1.0,0.0,0.0,3.5509285926818848,3.5509517192840576,8.413509249294293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8485.8720703125,0.0,1426.4471435546875,1895.4371337890625,0.0,3720.8427734375,0.8855143785476685,1.0,0.0,3.0,1.0,0.0
17854680,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8058455586433411,0.4128604233264923,0.3755119144916534,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9386756420135498,0.6526026725769043,0.6201611757278442,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9287627339363098,0.6353744864463806,0.4456690847873688,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8248507976531982,0.4446982443332672,0.4252143800258636,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6742183566093445,0.239263117313385,1.1009273529052734,285.01715087890625,284.95001220703125,299.8978271484375,292.8236694335937,297.9245910644531,297.2056579589844,285.0155334472656,1.0,0.6872567534446716,0.3577275276184082,0.3577275276184082,1.0,1.0,-3.563892841339112,0.9500913619995116,2.6138014793396,0.1479552537202835,0.9449403285980223,0.9449403285980223,0.0,236.6952972412109,212.0,59866.72265625,0.0,4022.3837890625,1.0,279.14971923828125,283.0873107910156,295.7832946777344,299.56591796875,293.1499938964844,293.1499938964844,278.8500061035156,32743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298008680343628,1.0,0.0,0.0,3.6364808082580566,3.6365041732788086,8.823804478197417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9219.0673828125,0.0,1493.9027099609375,1895.4371337890625,0.0,3679.31591796875,0.9015578031539916,1.0,0.0,3.0,1.0,0.0
17854740,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8113258481025696,0.4127973020076751,0.3754173815250397,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9458895921707152,0.652347207069397,0.619883120059967,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9368043541908264,0.636410653591156,0.4463850557804107,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8302443027496338,0.4449813067913055,0.4253723919391632,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.6791369318962097,0.2394321411848068,1.1008425951004028,284.9150085449219,284.95001220703125,299.9004211425781,292.8421936035156,297.92510986328125,297.20611572265625,284.9044494628906,1.0,0.6842327117919922,0.3575139343738556,0.3575139343738556,1.0,1.0,-3.5643985271453857,0.9495710134506226,2.6148273944854736,0.1474639177322387,0.8876458406448364,0.8876458406448364,0.0,230.5188446044922,212.0,60896.65625,0.0,3986.094482421875,1.0,278.9657897949219,282.9671630859375,295.875,299.8968505859375,293.1499938964844,293.1499938964844,278.8500061035156,34976.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367768168449402,1.0,0.0,0.0,3.6650776863098153,3.6651015281677246,8.963129403127823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9123.564453125,0.0,1542.32177734375,1895.4371337890625,0.0,3743.096923828125,0.9062644243240356,1.0,0.0,3.0,1.0,0.0
17854800,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8159593939781189,0.4122301340103149,0.3748755156993866,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.952176868915558,0.6515401601791382,0.6191127300262451,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9439277052879332,0.6368700265884399,0.4466912150382995,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8351019024848938,0.4448672235012054,0.4251963496208191,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6835767030715942,0.2393636256456375,1.0999432802200315,284.8780212402344,284.95001220703125,299.9027099609375,292.86041259765625,297.9220275878906,297.201904296875,284.8803405761719,1.0,0.6810593605041504,0.357300341129303,0.357300341129303,1.0,1.0,-3.5619022846221924,0.9481040239334106,2.613798379898072,0.1467439085245132,0.8395256996154785,0.8395256996154785,0.0,224.87049865722656,200.0,60502.84765625,0.0,3945.3046875,1.0,278.8838806152344,282.9337158203125,295.89093017578125,299.8578186035156,293.1499938964844,293.1499938964844,279.1499938964844,40203.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403140544891356,1.0,0.0,0.0,3.5649142265319824,3.564938306808472,8.479914868075866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8373.701171875,0.0,1471.2691650390625,1895.4371337890625,0.0,3775.300048828125,0.8860984444618225,1.0,0.0,3.0,1.0,0.0
17854860,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8207645416259766,0.4121032059192657,0.3743251264095306,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.958613395690918,0.6511622071266174,0.6183017492294312,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9512601494789124,0.6378418207168579,0.4469962418079376,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8402460813522339,0.4450373947620392,0.4249745011329651,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6882390975952148,0.2394375205039978,1.098822832107544,284.98541259765625,284.95001220703125,299.9047241210937,292.8783264160156,297.9216613769531,297.2013854980469,284.9940795898437,1.0,0.6778109669685364,0.3571097254753113,0.3571097254753113,1.0,1.0,-3.559011697769165,0.9465883374214172,2.6124234199523926,0.145907312631607,0.9022986888885498,0.9022986888885498,0.0,219.1420135498047,200.0,59811.6015625,0.0,3903.091552734375,1.0,279.0625915527344,283.0560913085937,295.8360900878906,299.5697937011719,293.1499938964844,293.1499938964844,279.1499938964844,36078.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324068427085876,1.0,0.0,0.0,3.554948329925537,3.55497145652771,8.432568279204133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8514.4267578125,0.0,1430.5367431640625,1895.4371337890625,0.0,3703.1826171875,0.8864427208900452,1.0,0.0,3.0,1.0,0.0
17854920,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8267213702201843,0.4124194681644439,0.3742230236530304,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9662060737609864,0.6512631773948669,0.617975652217865,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9598355293273926,0.6392973065376282,0.4476962089538574,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8466026186943054,0.445557951927185,0.4250854253768921,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6939624547958374,0.2397318631410598,1.098555088043213,285.0214538574219,284.95001220703125,299.9064025878906,292.8958435058594,297.9242858886719,297.2049865722656,285.0205383300781,1.0,0.6746911406517029,0.3569191098213196,0.3569191098213196,1.0,1.0,-3.559143304824829,0.9460291862487792,2.61311411857605,0.1453244090080261,0.9484720826148988,0.9484720826148988,0.0,212.8877716064453,203.0,59999.03515625,0.0,3865.423828125,1.0,279.1496887207031,283.0941772460937,295.8554077148437,299.6434631347656,293.1499938964844,293.1499938964844,278.8500061035156,32579.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278628826141356,1.0,0.0,0.0,3.6366143226623535,3.6366374492645264,8.82445249317243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9249.1552734375,0.0,1492.8304443359375,1895.4371337890625,0.0,3661.53662109375,0.9022594094276428,1.0,0.0,3.0,1.0,0.0
17854980,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8302842378616333,0.4123615324497223,0.3742450773715973,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9705138206481934,0.6509970426559448,0.6178035140037537,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9649691581726074,0.6402938961982727,0.4484737515449524,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.850530743598938,0.4458386898040771,0.4253548681735992,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.6974866986274719,0.2399161756038665,1.0990612506866455,284.9156188964844,284.95001220703125,299.90771484375,292.9129943847656,297.9245300292969,297.2054138183594,284.9051818847656,1.0,0.6734204292297363,0.3567285239696502,0.3567285239696502,1.0,1.0,-3.560832262039185,0.9459551572799684,2.6148769855499268,0.1449666321277618,0.8893887400627136,0.8893887400627136,0.0,209.4326934814453,203.0,61005.7890625,0.0,3848.70751953125,1.0,278.9656677246094,282.96954345703125,295.9461975097656,299.9760437011719,293.1499938964844,293.1499938964844,278.8500061035156,34918.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348931908607484,1.0,0.0,0.0,3.6691434383392334,3.669167518615722,8.983026305031672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9152.978515625,0.0,1546.4334716796875,1895.4371337890625,0.0,3725.909423828125,0.9071245789527892,1.0,0.0,3.0,1.0,0.0
17855040,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8314886689186096,0.4117747247219085,0.3738483488559723,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9719843864440918,0.6501609086990356,0.6171738505363464,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.967101275920868,0.6406877636909485,0.4488607048988342,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8520873188972473,0.4457032084465027,0.4253277778625488,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.698881208896637,0.2398456633090973,1.0989561080932615,284.8794250488281,284.95001220703125,299.9086303710937,292.9297180175781,297.9210205078125,297.2009582519531,284.8816833496094,1.0,0.6726037263870239,0.3565379083156585,0.3565379083156585,1.0,1.0,-3.559911012649536,0.9450573325157166,2.614853620529175,0.1444470733404159,0.8421189188957214,0.8421189188957214,0.0,207.95901489257807,206.0,60642.52734375,0.0,3837.41064453125,1.0,278.8837890625,282.93634033203125,295.9609375,299.9368591308594,293.1499938964844,293.1499938964844,279.1499938964844,40057.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385150671005248,1.0,0.0,0.0,3.5713860988616943,3.571410179138184,8.510731959177065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8404.068359375,0.0,1477.161376953125,1895.4371337890625,0.0,3758.933837890625,0.8875333666801453,1.0,0.0,3.0,1.0,0.0
17855100,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8318380117416382,0.4116060733795166,0.3734579384326935,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9724016189575196,0.6497370004653931,0.6165250539779663,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9681544899940492,0.6415791511535645,0.4492607116699219,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8527146577835083,0.4458355903625488,0.4252753853797912,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6994224190711975,0.2398995906114578,1.0987228155136108,284.9865417480469,284.95001220703125,299.9091491699219,292.94598388671875,297.9200439453125,297.20001220703125,284.9953308105469,1.0,0.672186553478241,0.3563473224639892,0.3563473224639892,1.0,1.0,-3.558793067932129,0.9441047310829164,2.6146881580352783,0.143763780593872,0.9049512147903442,0.9049512147903442,0.0,207.30967712402344,206.0,59967.87890625,0.0,3830.64453125,1.0,279.0629272460937,283.0582275390625,295.9051208496094,299.6492004394531,293.1499938964844,293.1499938964844,279.1499938964844,36011.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307772517204284,1.0,0.0,0.0,3.562577247619629,3.5626003742218018,8.468799705951824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8546.8759765625,0.0,1438.1461181640625,1895.4371337890625,0.0,3688.263427734375,0.8880895376205444,1.0,0.0,3.0,1.0,0.0
17855160,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8324913382530212,0.4118388295173645,0.3735114932060241,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9730546474456788,0.6497517824172974,0.6163600087165833,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.969473361968994,0.642914891242981,0.4500559270381927,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8535577058792114,0.446285605430603,0.4255589544773102,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7001578211784363,0.2401464581489563,1.0993667840957642,285.0177001953125,284.95001220703125,299.90924072265625,292.96173095703125,297.92169189453125,297.2027893066406,285.0165710449219,1.0,0.6722412109375,0.3561540246009826,0.3561540246009826,1.0,1.0,-3.5607247352600098,0.9441025257110596,2.61662220954895,0.1433271914720535,0.9466323256492616,0.9466323256492616,0.0,206.80831909179688,209.0,60120.1484375,0.0,3832.496826171875,1.0,279.1503601074219,283.0908508300781,295.9234313964844,299.7259826660156,293.1499938964844,293.1499938964844,278.8500061035156,32901.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265532493591307,1.0,0.0,0.0,3.648521661758423,3.648545026779175,8.882335009730014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9284.75,0.0,1508.351806640625,1895.4371337890625,0.0,3649.50830078125,0.904025375843048,1.0,0.0,3.0,1.0,0.0
17855220,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8326557278633118,0.4117244780063629,0.3735980093479156,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9731258153915404,0.6494280099868774,0.6162539720535278,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9701648950576782,0.6438231468200684,0.450860857963562,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8538930416107178,0.4465095102787018,0.4259023070335388,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7004669308662415,0.2402825653553009,1.1002943515777588,284.91802978515625,284.95001220703125,299.9088439941406,292.9769287109375,297.9211120605469,297.2026672363281,284.90740966796875,1.0,0.6726004481315613,0.3559607565402984,0.3559607565402984,1.0,1.0,-3.563202381134033,0.9442648887634276,2.618937492370605,0.1430533230304718,0.8919587731361389,0.8919587731361389,0.0,206.83132934570312,209.0,61195.53515625,0.0,3838.913330078125,1.0,278.9652709960937,282.9718322753906,296.0116577148437,300.0552062988281,293.1499938964844,293.1499938964844,278.8500061035156,34909.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933712899684906,1.0,0.0,0.0,3.678305149078369,3.6783292293548575,9.027942837747104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9191.3701171875,0.0,1556.6650390625,1895.4371337890625,0.0,3715.126220703125,0.9092398285865784,1.0,0.0,3.0,1.0,0.0
17855280,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8314509391784668,0.4110848903656006,0.3732432723045349,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9716824889183044,0.6485375761985779,0.6156675815582275,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9692711234092712,0.6441236734390259,0.4512554407119751,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8528769612312317,0.4463187754154205,0.4259172976016998,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6995770335197449,0.240164577960968,1.1004210710525513,284.880859375,284.95001220703125,299.9079895019531,292.9915771484375,297.9168395996094,297.19781494140625,284.8831787109375,1.0,0.6729949712753296,0.3557674586772918,0.3557674586772918,1.0,1.0,-3.562723159790039,0.943497121334076,2.6192259788513184,0.1425621658563614,0.8446663618087769,0.8446663618087769,0.0,207.7398681640625,212.0,60851.30078125,0.0,3843.22412109375,1.0,278.8836364746094,282.9378967285156,296.0240478515625,300.0138244628906,293.1499938964844,293.1499938964844,279.1499938964844,39966.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93744295835495,1.0,0.0,0.0,3.5819170475006104,3.5819411277771,8.5609974576073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8438.2841796875,0.0,1487.857177734375,1895.4371337890625,0.0,3749.1689453125,0.889947772026062,1.0,0.0,3.0,1.0,0.0
17855340,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8300183415412903,0.4108596444129944,0.3728685975074768,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.969934105873108,0.6480529308319092,0.6150330305099487,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9680957794189452,0.6449171304702759,0.4516392648220062,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8515992164611816,0.446393609046936,0.42588010430336,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6984232068061829,0.2401709556579589,1.1002991199493408,284.9873962402344,284.95001220703125,299.9065856933594,293.005615234375,297.9149780273437,297.1963806152344,284.9962158203125,1.0,0.6734451055526733,0.3555741906166076,0.3555741906166076,1.0,1.0,-3.561774730682373,0.942589282989502,2.619185209274292,0.1418804377317428,0.9073840975761414,0.9073840975761414,0.0,208.8354034423828,212.0,60154.328125,0.0,3847.493896484375,1.0,279.0634460449219,283.059326171875,295.9661560058594,299.7238464355469,293.1499938964844,293.1499938964844,279.1499938964844,36010.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298530220985411,1.0,0.0,0.0,3.573147773742676,3.573171138763428,8.51913000587956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8581.1962890625,0.0,1449.411376953125,1895.4371337890625,0.0,3679.794189453125,0.8904275894165039,1.0,0.0,3.0,1.0,0.0
17855400,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8293906450271606,0.4110723435878753,0.3729353547096252,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9690263271331788,0.6480419635772705,0.6148771047592163,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9678117632865906,0.6461988091468811,0.4524194300174713,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8510684967041016,0.4468132257461548,0.4261717498302459,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6979337930679321,0.2403881102800369,1.1010024547576904,285.0243225097656,284.95001220703125,299.9046630859375,293.0189819335937,297.9159545898437,297.1989440917969,285.0233764648437,1.0,0.6741198301315308,0.3553808927536011,0.3553808927536011,1.0,1.0,-3.563796043395996,0.942613422870636,2.621182680130005,0.1414349228143692,0.9550391435623168,0.9550391435623168,0.0,209.5888671875,215.0,60352.515625,0.0,3857.220947265625,1.0,279.1499328613281,283.0975646972656,295.9817810058594,299.7955322265625,293.1499938964844,293.1499938964844,278.8500061035156,32540.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256616830825806,1.0,0.0,0.0,3.655332565307617,3.655356168746948,8.915528724173782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9325.466796875,0.0,1513.1854248046875,1895.4371337890625,0.0,3641.313232421875,0.9063918590545654,1.0,0.0,3.0,1.0,0.0
