time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8286210298538208,0.4109044969081878,0.3730252385139465,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9679409265518188,0.647657036781311,0.614768922328949,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9673285484313964,0.6470072865486145,0.4531994760036468,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8504021167755127,0.446983128786087,0.4265137016773224,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.6973481178283691,0.2404853105545044,1.1019558906555176,284.9171142578125,284.95001220703125,299.9021911621094,293.0316772460937,297.9144592285156,297.19842529296875,284.9065246582031,1.0,0.6749224662780762,0.3551647961139679,0.3551647961139679,1.0,1.0,-3.566275358200073,0.942706823348999,2.623568534851074,0.1410869359970092,0.8958790898323059,0.8958790898323059,0.0,210.5319976806641,215.0,61386.203125,0.0,3869.26708984375,1.0,278.9646911621094,282.9710693359375,296.0677795410156,300.1253967285156,293.1499938964844,293.1499938964844,278.8500061035156,34807.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329710602760316,1.0,0.0,0.0,3.689703702926636,3.689727783203125,9.083981922231033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9226.6513671875,0.0,1568.7745361328125,1895.4371337890625,0.0,3708.34375,0.9117122292518616,1.0,0.0,3.0,1.0,0.0
17855520,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8267303705215454,0.410208910703659,0.3726450204849243,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.965573251247406,0.6467009782791138,0.6141477823257446,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9655247926712036,0.6471998691558838,0.4535398185253143,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8486623764038086,0.446733683347702,0.4265011250972748,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6957964897155762,0.2403267621994018,1.1020299196243286,284.8803100585937,284.95001220703125,299.89910888671875,293.0436706542969,297.9092712402344,297.1932067871094,284.88287353515625,1.0,0.6756200790405273,0.3549486696720123,0.3549486696720123,1.0,1.0,-3.5655622482299805,0.94179368019104,2.6237685680389404,0.1404925435781479,0.8484950065612793,0.8484950065612793,0.0,212.13296508789065,218.0,61059.96875,0.0,3877.19921875,1.0,278.8833312988281,282.9379577636719,296.0772399902344,300.0801086425781,293.1499938964844,293.1499938964844,279.1499938964844,39788.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367968440055848,1.0,0.0,0.0,3.5938093662261963,3.593833446502685,8.617937510280171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8470.42578125,0.0,1499.4552001953125,1895.4371337890625,0.0,3743.279052734375,0.8928589224815369,1.0,0.0,3.0,1.0,0.0
17855580,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8248180150985718,0.4099310934543609,0.3722423315048218,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9631302356719972,0.6461520195007324,0.6134741306304932,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9636793732643129,0.6478912830352783,0.4538669884204864,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.846886932849884,0.4467522203922272,0.4264311492443084,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6941769123077393,0.2402956485748291,1.101832151412964,284.985107421875,284.95001220703125,299.8953857421875,293.0549011230469,297.9064636230469,297.19140625,284.9940490722656,1.0,0.6762752532958984,0.3547325730323791,0.3547325730323791,1.0,1.0,-3.5643341541290283,0.940726637840271,2.623607635498047,0.1397016495466232,0.9093161821365356,0.9093161821365356,0.0,213.7304229736328,218.0,60317.9140625,0.0,3883.807861328125,1.0,279.0640563964844,283.0578918457031,296.0167236328125,299.7872619628906,293.1499938964844,293.1499938964844,279.1499938964844,36064.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293414950370787,1.0,0.0,0.0,3.5845181941986084,3.5845415592193604,8.573435366088233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8610.5009765625,0.0,1462.00244140625,1895.4371337890625,0.0,3675.103759765625,0.8929455280303955,1.0,0.0,3.0,1.0,0.0
17855640,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8238295316696167,0.4100967943668365,0.3722797036170959,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9617148637771606,0.646079957485199,0.613275408744812,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9629027843475342,0.6490790843963623,0.4545916616916656,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8459800481796265,0.4471195042133331,0.426687479019165,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6933385729789734,0.2404794245958328,1.1024495363235474,285.01971435546875,284.95001220703125,299.8910522460937,293.0653381347656,297.906494140625,297.193603515625,285.0181579589844,1.0,0.6770842671394348,0.3545164465904236,0.3545164465904236,1.0,1.0,-3.566056251525879,0.94058358669281,2.62547254562378,0.1391418725252151,0.954455018043518,0.954455018043518,0.0,214.8468475341797,221.0,60470.33203125,0.0,3895.0087890625,1.0,279.1501159667969,283.0931396484375,296.029541015625,299.8571472167969,293.1499938964844,293.1499938964844,278.8500061035156,32738.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253012537956238,1.0,0.0,0.0,3.667824029922485,3.667847633361816,8.976567187346518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9355.572265625,0.0,1528.5650634765625,1895.4371337890625,0.0,3637.998779296875,0.9086751341819764,1.0,0.0,3.0,1.0,0.0
17855700,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8228081464767456,0.4098935723304748,0.3723404705524444,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9602497220039368,0.645645022392273,0.6131231188774109,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.962057650089264,0.6498005986213684,0.4553151726722717,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8450551629066467,0.4472443461418152,0.4269925355911255,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.6925086975097656,0.2405491024255752,1.103312611579895,284.9157409667969,284.95001220703125,299.88604736328125,293.074951171875,297.9041748046875,297.1929016113281,284.9051208496094,1.0,0.677970290184021,0.3543003499507904,0.3543003499507904,1.0,1.0,-3.5682263374328613,0.940574049949646,2.627652168273926,0.1387445777654647,0.8966060876846313,0.8966060876846313,0.0,216.0511779785156,221.0,61518.421875,0.0,3907.88916015625,1.0,278.9642028808594,282.970458984375,296.1117553710937,300.180908203125,293.1499938964844,293.1499938964844,278.8500061035156,34909.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326552152633668,1.0,0.0,0.0,3.697836399078369,3.6978607177734375,9.124071880250996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9252.7490234375,0.0,1578.7730712890625,1895.4371337890625,0.0,3705.454833984375,0.9136286973953248,1.0,0.0,3.0,1.0,0.0
17855760,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8208141326904297,0.4091900885105133,0.3719514608383178,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9576302766799928,0.6446690559387207,0.6124802231788635,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9600332379341124,0.6499276161193848,0.4556115567684173,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8432288765907288,0.4469710886478424,0.4269570112228393,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6908565163612366,0.240377590060234,1.1033340692520142,284.8814392089844,284.95001220703125,299.8803405761719,293.0837097167969,297.8984069824219,297.18780517578125,284.88360595703125,1.0,0.6787222027778625,0.3540951609611511,0.3540951609611511,1.0,1.0,-3.5673322677612305,0.9396372437477112,2.627694845199585,0.1381487846374511,0.8515990376472473,0.8515990376472473,0.0,217.81642150878903,224.0,61212.1484375,0.0,3916.356201171875,1.0,278.882568359375,282.9394836425781,296.1176452636719,300.1298828125,293.1499938964844,293.1499938964844,279.1499938964844,39559.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364469647407532,1.0,0.0,0.0,3.6019248962402344,3.601948976516724,8.656904242343444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8495.8583984375,0.0,1506.619140625,1895.4371337890625,0.0,3740.0888671875,0.8950265645980835,1.0,0.0,3.0,1.0,0.0
17855820,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.818821132183075,0.4088740944862366,0.3715309202671051,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9549794793128968,0.6440691947937012,0.6117767095565796,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9580031633377076,0.6505137085914612,0.4558810293674469,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8414034843444824,0.4469464421272278,0.4268596768379211,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6891732811927795,0.2403250634670257,1.1030834913253784,284.9837341308594,284.95001220703125,299.8739013671875,293.091552734375,297.8947448730469,297.185791015625,284.99285888671875,1.0,0.67940753698349,0.3538899719715118,0.3538899719715118,1.0,1.0,-3.5658812522888184,0.9385356307029724,2.627345561981201,0.137363776564598,0.9101662039756776,0.9101662039756776,0.0,219.5418701171875,224.0,60419.19140625,0.0,3923.163330078125,1.0,279.0643615722656,283.0578918457031,296.0541076660156,299.8334655761719,293.1499938964844,293.1499938964844,279.1499938964844,36139.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290835857391356,1.0,0.0,0.0,3.590584754943848,3.5906081199646,8.602479510955163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8629.767578125,0.0,1469.090576171875,1895.4371337890625,0.0,3672.73828125,0.8943551778793335,1.0,0.0,3.0,1.0,0.0
17855880,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8177403211593628,0.4090016782283783,0.3715395629405975,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.953391432762146,0.6439439058303833,0.6115348935127258,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9570612907409668,0.6515955924987793,0.4565373957157135,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8404223322868347,0.4472699463367462,0.4270806312561035,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6882603764533997,0.2404878735542297,1.1036298274993896,285.01641845703125,284.95001220703125,299.8667297363281,293.09844970703125,297.8938293457031,297.1877136230469,285.0148010253906,1.0,0.6802245378494263,0.3536847829818725,0.3536847829818725,1.0,1.0,-3.5673067569732666,0.9383334517478944,2.6289732456207275,0.1367976665496826,0.9531840085983276,0.9531840085983276,0.0,220.7605895996093,227.0,60552.09765625,0.0,3934.250732421875,1.0,279.15020751953125,283.0911560058594,296.06378173828125,299.9007568359375,293.1499938964844,293.1499938964844,278.8500061035156,32912.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251720905303956,1.0,0.0,0.0,3.674642324447632,3.674665927886963,9.009971222440072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9374.740234375,0.0,1537.4981689453125,1895.4371337890625,0.0,3636.81103515625,0.9099247455596924,1.0,0.0,3.0,1.0,0.0
17855940,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.816655158996582,0.4087704718112945,0.3715727925300598,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.951793909072876,0.6434653997421265,0.6113391518592834,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.95608788728714,0.6522168517112732,0.4571912884712219,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8394547700881958,0.4473568499088287,0.427349716424942,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.6873852610588074,0.2405406236648559,1.1044217348098757,284.9146423339844,284.95001220703125,299.8587646484375,293.1044006347656,297.89068603515625,297.1868896484375,284.90399169921875,1.0,0.6811041235923767,0.3534796237945556,0.3534796237945556,1.0,1.0,-3.569178581237793,0.9382643699645996,2.6309142112731934,0.1363920718431472,0.8961824178695679,0.8961824178695679,0.0,222.03790283203125,227.0,61591.2734375,0.0,3946.83837890625,1.0,278.9639587402344,282.97076416015625,296.1418762207031,300.2187194824219,293.1499938964844,293.1499938964844,278.8500061035156,35008.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325751066207886,1.0,0.0,0.0,3.701646327972412,3.701670646667481,9.142882504420412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9268.3369140625,0.0,1583.869140625,1895.4371337890625,0.0,3704.72216796875,0.9145553112030028,1.0,0.0,3.0,1.0,0.0
17856000,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8146214485168457,0.4080214500427246,0.371153324842453,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9490572214126588,0.6424286961555481,0.6106502413749695,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9539519548416138,0.6522148847579956,0.4574098289012909,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8376436829566956,0.4470322430133819,0.4272751808166504,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6857340335845947,0.2403455674648285,1.1043676137924194,284.87646484375,284.95001220703125,299.8500061035156,293.1093444824219,297.88397216796875,297.181640625,284.8786315917969,1.0,0.6818394064903259,0.3532744348049164,0.3532744348049164,1.0,1.0,-3.5679612159729004,0.9372294545173644,2.6307318210601807,0.1357599347829818,0.8469471335411072,0.8469471335411072,0.0,223.8608856201172,230.0,61207.7578125,0.0,3954.81884765625,1.0,278.8831481933594,282.93634033203125,296.14385986328125,300.1643371582031,293.1499938964844,293.1499938964844,279.1499938964844,40106.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364655017852784,1.0,0.0,0.0,3.604005098342896,3.604029417037964,8.666906410326192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8499.810546875,0.0,1512.9368896484375,1895.4371337890625,0.0,3740.257568359375,0.8948076963424683,1.0,0.0,3.0,1.0,0.0
17856060,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8126100301742554,0.4076957702636719,0.3707100749015808,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9463385939598083,0.6418052315711975,0.6099091172218323,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.951853573322296,0.6527168154716492,0.4576071798801422,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8358622789382935,0.4469831585884094,0.4271436929702759,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6840808391571045,0.2402849495410919,1.10405170917511,284.9848022460937,284.95001220703125,299.8407897949219,293.11376953125,297.879638671875,297.1796569824219,284.9935607910156,1.0,0.682502031326294,0.3530915379524231,0.3530915379524231,1.0,1.0,-3.566230535507202,0.9361078143119812,2.630122900009156,0.1349985003471374,0.9096359610557556,0.9096359610557556,0.0,225.61569213867188,230.0,60457.41796875,0.0,3961.07177734375,1.0,279.06427001953125,283.06036376953125,296.07635498046875,299.8604431152344,293.1499938964844,293.1499938964844,279.1499938964844,36166.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290749430656432,1.0,0.0,0.0,3.591175079345703,3.591198444366455,8.605308607911866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8639.904296875,0.0,1469.9251708984375,1895.4371337890625,0.0,3672.658935546875,0.894555926322937,1.0,0.0,3.0,1.0,0.0
17856120,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.811534583568573,0.4078151881694793,0.3707109987735748,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9447359442710876,0.6416584253311157,0.6096464991569519,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9508881568908693,0.6537202596664429,0.4582076966762543,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8349189162254333,0.4472858011722564,0.4273439049720764,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6832024455070496,0.2404440343379974,1.10457444190979,285.0203552246094,284.95001220703125,299.8315124511719,293.1181640625,297.87823486328125,297.1815795898437,285.01922607421875,1.0,0.6832989454269409,0.3529086410999298,0.3529086410999298,1.0,1.0,-3.5675010681152344,0.9359272718429564,2.6315739154815674,0.1344767808914184,0.9552932381629944,0.9552932381629944,0.0,226.83973693847656,233.0,60603.3203125,0.0,3971.808349609375,1.0,279.150146484375,283.0973815917969,296.08282470703125,299.9213256835937,293.1499938964844,293.1499938964844,278.8500061035156,32770.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250689148902892,1.0,0.0,0.0,3.670932769775391,3.6709563732147217,8.991789854917442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9382.9521484375,0.0,1532.283203125,1895.4371337890625,0.0,3635.86181640625,0.9098060131072998,1.0,0.0,3.0,1.0,0.0
17856180,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8104514479637146,0.4075621962547302,0.3707344830036163,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.943128764629364,0.6411455869674683,0.6094285845756531,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9498926997184752,0.6542452573776245,0.4588048160076141,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8339895009994507,0.4473419785499573,0.4275918900966644,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6823649406433105,0.2404891401529312,1.1053504943847656,284.9143371582031,284.95001220703125,299.8221435546875,293.1225280761719,297.874755859375,297.18072509765625,284.9037475585937,1.0,0.6841578483581543,0.3527257740497589,0.3527257740497589,1.0,1.0,-3.569221973419189,0.9358806014060974,2.6333415508270264,0.1341214478015899,0.8959031701087952,0.8959031701087952,0.0,228.1219024658203,233.0,61608.71875,0.0,3984.055908203125,1.0,278.96405029296875,282.9725036621094,296.1592102050781,300.2386474609375,293.1499938964844,293.1499938964844,278.8500061035156,35003.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932385504245758,1.0,0.0,0.0,3.701004505157471,3.701028823852539,9.139712346950546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9274.337890625,0.0,1583.0966796875,1895.4371337890625,0.0,3702.987548828125,0.9143720865249634,1.0,0.0,3.0,1.0,0.0
17856240,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8083869814872742,0.4067832827568054,0.3702911138534546,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9403662085533142,0.6400673985481262,0.6087032556533813,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9477132558822632,0.654133677482605,0.4589510858058929,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.832232654094696,0.4469794034957886,0.4274846017360687,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6807640790939331,0.2402822375297546,1.1052539348602295,284.8761901855469,284.95001220703125,299.8127136230469,293.1268310546875,297.8679504394531,297.175537109375,284.8783264160156,1.0,0.6848666071891785,0.3525428771972656,0.3525428771972656,1.0,1.0,-3.567754983901977,0.9348390698432922,2.63291597366333,0.1335340291261673,0.8465843796730042,0.8465843796730042,0.0,229.96121215820312,236.0,61215.6640625,0.0,3991.47802734375,1.0,278.8831481933594,282.9380798339844,296.1603698730469,300.1827087402344,293.1499938964844,293.1499938964844,279.1499938964844,40138.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361645579338074,1.0,0.0,0.0,3.603173732757568,3.6031980514526367,8.662908044243522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8504.775390625,0.0,1512.26123046875,1895.4371337890625,0.0,3737.51318359375,0.8945664763450623,1.0,0.0,3.0,1.0,0.0
17856300,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8063325881958008,0.4064295291900635,0.3698230683803558,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9376352429389954,0.6394041776657104,0.6079253554344177,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9455777406692504,0.6545321941375732,0.459075391292572,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8305026888847351,0.4468940198421478,0.4273193478584289,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6791625022888184,0.2402107566595077,1.1048918962478638,284.98468017578125,284.95001220703125,299.8031921386719,293.1311340332031,297.863525390625,297.17352294921875,284.993408203125,1.0,0.6855003237724304,0.3523599803447723,0.3523599803447723,1.0,1.0,-3.5657663345336914,0.9336423873901368,2.6321239471435547,0.1327503323554992,0.909340798854828,0.909340798854828,0.0,231.72784423828125,236.0,60470.55859375,0.0,3997.118408203125,1.0,279.064208984375,283.06231689453125,296.0927429199219,299.8780212402344,293.1499938964844,293.1499938964844,279.1499938964844,36168.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286745190620422,1.0,0.0,0.0,3.59018611907959,3.590209484100342,8.60056957208144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8645.037109375,0.0,1468.873291015625,1895.4371337890625,0.0,3668.985595703125,0.8943395018577576,1.0,0.0,3.0,1.0,0.0
17856360,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8051918148994446,0.4064881205558777,0.3697860836982727,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9359843730926514,0.6391820907592773,0.6076110601425171,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9445385336875916,0.6553996205329895,0.4595946371555328,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8295519948005676,0.4471354186534881,0.4274761974811554,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6782854199409485,0.2403448671102523,1.1053460836410522,285.0118713378906,284.95001220703125,299.79364013671875,293.1354064941406,297.8617858886719,297.175048828125,285.0101013183594,1.0,0.6862624287605286,0.3521913290023803,0.3521913290023803,1.0,1.0,-3.566697120666504,0.93339741230011,2.633299827575684,0.1322413980960846,0.947378158569336,0.947378158569336,0.0,232.9774475097656,239.0,60570.6171875,0.0,4007.14404296875,1.0,279.1507568359375,283.0906677246094,296.0998229980469,299.9430847167969,293.1499938964844,293.1499938964844,278.8500061035156,33252.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247376322746276,1.0,0.0,0.0,3.676124334335327,3.676148176193237,9.01724092727818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9385.83984375,0.0,1541.721923828125,1895.4371337890625,0.0,3632.81396484375,0.9095069169998168,1.0,0.0,3.0,1.0,0.0
17856420,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8040537238121033,0.4062143266201019,0.3697707951068878,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9343405961990356,0.638634204864502,0.6073384881019592,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9434806108474731,0.655838131904602,0.4601131677627563,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8286183476448059,0.4471563696861267,0.4276768863201141,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6774511337280273,0.2403780668973922,1.1060351133346558,284.9153137207031,284.95001220703125,299.78399658203125,293.1396179199219,297.8582763671875,297.1742553710937,284.9046325683594,1.0,0.6870803833007812,0.352022647857666,0.352022647857666,1.0,1.0,-3.5680489540100098,0.9332804679870604,2.634768486022949,0.1318877041339874,0.8935220241546631,0.8935220241546631,0.0,234.276596069336,239.0,61601.3046875,0.0,4018.5546875,1.0,278.9642028808594,282.97576904296875,296.17547607421875,300.2551574707031,293.1499938964844,293.1499938964844,278.8500061035156,35147.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319462180137634,1.0,0.0,0.0,3.697850227355957,3.6978745460510254,9.124140092353628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9277.744140625,0.0,1580.5933837890625,1895.4371337890625,0.0,3698.9677734375,0.9138047695159912,1.0,0.0,3.0,1.0,0.0
17856480,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8020074963569641,0.4054274559020996,0.3693181574344635,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.931642770767212,0.6375375390052795,0.6065919995307922,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9413274526596068,0.6556496024131775,0.4602062404155731,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8269400596618652,0.4467700719833374,0.4275444746017456,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6759339570999146,0.240167498588562,1.1059095859527588,284.87762451171875,284.95001220703125,299.7742919921875,293.143798828125,297.8516845703125,297.1693725585937,284.8799133300781,1.0,0.6877580285072327,0.351853996515274,0.351853996515274,1.0,1.0,-3.566416025161743,0.9322332739830016,2.6341826915740967,0.1313250660896301,0.8448886275291443,0.8448886275291443,0.0,236.09765625,242.0,61196.3828125,0.0,4025.4189453125,1.0,278.8832397460937,282.94207763671875,296.1764221191406,300.1981811523437,293.1499938964844,293.1499938964844,279.1499938964844,40257.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356304407119752,1.0,0.0,0.0,3.5980165004730225,3.598040819168091,8.638127155791153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8505.751953125,0.0,1507.50048828125,1895.4371337890625,0.0,3732.639404296875,0.8935096263885498,1.0,0.0,3.0,1.0,0.0
17856540,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7999991178512573,0.4050604701042175,0.3688405752182007,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9289857149124146,0.6368522644042969,0.6057952046394348,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9392175078392028,0.6559679508209229,0.4602758884429931,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8252815008163452,0.446660041809082,0.4273564219474792,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6744154691696167,0.2400931864976883,1.1055320501327517,284.9861755371094,284.95001220703125,299.7645263671875,293.14794921875,297.8473205566406,297.1675109863281,284.9948425292969,1.0,0.6883643269538879,0.3516853451728821,0.3516853451728821,1.0,1.0,-3.564281225204468,0.9310372471809388,2.633244037628174,0.1305708438158035,0.9083049297332764,0.9083049297332764,0.0,237.8485870361328,242.0,60457.33984375,0.0,4030.563720703125,1.0,279.0639953613281,283.0661315917969,296.10888671875,299.8934326171875,293.1499938964844,293.1499938964844,279.1499938964844,36173.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280809760093688,1.0,0.0,0.0,3.585860252380371,3.585883617401123,8.57985639868275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8647.1171875,0.0,1464.2508544921875,1895.4371337890625,0.0,3663.53857421875,0.8933927416801453,1.0,0.0,3.0,1.0,0.0
17856600,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7989189028739929,0.4051295220851898,0.368800938129425,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.927405059337616,0.6366326808929443,0.6054699420928955,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9382084608078004,0.6567913293838501,0.4607513844966888,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.824383020401001,0.4468955099582672,0.4274973571300506,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.673602819442749,0.2402359843254089,1.1059921979904177,285.0212097167969,284.95001220703125,299.7547302246094,293.15203857421875,297.845703125,297.16925048828125,285.020263671875,1.0,0.6891035437583923,0.3515166640281677,0.3515166640281677,1.0,1.0,-3.5651309490203857,0.9307697415351868,2.634361267089844,0.1300492286682129,0.95393168926239,0.95393168926239,0.0,239.0755157470703,245.0,60607.88671875,0.0,4040.245849609375,1.0,279.1500549316406,283.1031188964844,296.1155700683594,299.9539489746094,293.1499938964844,293.1499938964844,278.8500061035156,32759.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239870309829712,1.0,0.0,0.0,3.6654112339019775,3.6654348373413086,8.964760809249128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9389.7421875,0.0,1526.033203125,1895.4371337890625,0.0,3625.90673828125,0.9086522459983826,1.0,0.0,3.0,1.0,0.0
17856660,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7978339195251465,0.4048261642456054,0.3687806725502014,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9258244037628174,0.6360472440719604,0.6051850914955139,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9371703267097472,0.6571363806724548,0.4612259864807129,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8234921097755432,0.4468818306922912,0.4276822805404663,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6728272438049316,0.2402634769678115,1.1066980361938477,284.91461181640625,284.95001220703125,299.7448425292969,293.1560974121094,297.8421936035156,297.16851806640625,284.904052734375,1.0,0.6899029612541199,0.3513485789299011,0.3513485789299011,1.0,1.0,-3.566411018371582,0.9306313991546632,2.635779619216919,0.129693403840065,0.8943278789520264,0.8943278789520264,0.0,240.36300659179688,245.0,61596.57421875,0.0,4051.406494140625,1.0,278.9642944335937,282.9776916503906,296.1920166015625,300.2712707519531,293.1499938964844,293.1499938964844,278.8500061035156,35017.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93124258518219,1.0,0.0,0.0,3.695679664611816,3.6957039833068848,9.11343136067444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9280.7724609375,0.0,1577.144775390625,1895.4371337890625,0.0,3692.525390625,0.9131682515144348,1.0,0.0,3.0,1.0,0.0
17856720,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.795809268951416,0.4039981663227081,0.3682937920093536,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9231652617454528,0.6349012851715088,0.6043950319290161,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.934986650943756,0.6568360924720764,0.4612453579902649,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8218286037445068,0.4464494287967682,0.4275100827217102,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6713520288467407,0.2400387972593307,1.106526017189026,284.87677001953125,284.95001220703125,299.73492431640625,293.1600952148437,297.83563232421875,297.16375732421875,284.87890625,1.0,0.6905520558357239,0.3511805236339569,0.3511805236339569,1.0,1.0,-3.5644919872283936,0.9294979572296144,2.63499402999878,0.1291077733039856,0.8453534245491028,0.8453534245491028,0.0,242.2043914794922,248.0,61195.91796875,0.0,4057.63232421875,1.0,278.8832397460937,282.94366455078125,296.1930847167969,300.21502685546875,293.1499938964844,293.1499938964844,279.1499938964844,40167.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349842667579652,1.0,0.0,0.0,3.5971248149871826,3.597149133682251,8.633846277916746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8510.4189453125,0.0,1505.8612060546875,1895.4371337890625,0.0,3726.7412109375,0.8932301998138428,1.0,0.0,3.0,1.0,0.0
17856780,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7938253283500671,0.4035931527614593,0.3677822053432464,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9205636978149414,0.6341687440872192,0.6035546064376831,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9328533411026,0.657048761844635,0.4612406194210052,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8201805353164673,0.4462949633598327,0.4272808730602264,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6698749661445618,0.2399502545595169,1.1060909032821655,284.9848327636719,284.95001220703125,299.7249450683594,293.1640319824219,297.8312072753906,297.161865234375,284.9934997558594,1.0,0.6911265850067139,0.3510124385356903,0.3510124385356903,1.0,1.0,-3.5620555877685547,0.9282112121582032,2.633844375610352,0.1283270269632339,0.9079943895339966,0.9079943895339966,0.0,243.97085571289065,248.0,60455.04296875,0.0,4062.06494140625,1.0,279.0639343261719,283.0674743652344,296.1253967285156,299.9102783203125,293.1499938964844,293.1499938964844,279.1499938964844,36165.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274829030036926,1.0,0.0,0.0,3.584442377090454,3.584465742111206,8.573072705075901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8650.4541015625,0.0,1462.6673583984375,1895.4371337890625,0.0,3658.047607421875,0.8930580615997314,1.0,0.0,3.0,1.0,0.0
17856840,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7927507162094116,0.403629332780838,0.3677119016647339,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9190130829811096,0.6339057087898254,0.6031879186630249,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9318135380744934,0.6577802896499634,0.4616488516330719,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8192760944366455,0.4464893043041229,0.4273827373981476,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6690800786018372,0.2400803118944168,1.106495380401611,285.0196838378906,284.95001220703125,299.7149353027344,293.1679077148437,297.82940673828125,297.1634521484375,285.01873779296875,1.0,0.691832423210144,0.3508443534374237,0.3508443534374237,1.0,1.0,-3.5626235008239746,0.9278579354286194,2.634765625,0.1277788430452346,0.9530449509620668,0.9530449509620668,0.0,245.2070159912109,251.0,60600.7578125,0.0,4071.07275390625,1.0,279.1500549316406,283.1043395996094,296.1317443847656,299.9703063964844,293.1499938964844,293.1499938964844,278.8500061035156,32772.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92341285943985,1.0,0.0,0.0,3.663835287094116,3.6638588905334473,8.95705397851998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9392.638671875,0.0,1524.377197265625,1895.4371337890625,0.0,3620.62060546875,0.908275306224823,1.0,0.0,3.0,1.0,0.0
17856900,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7916815876960754,0.4032980501651764,0.3676649332046509,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9174796342849731,0.6332821249961853,0.6028652191162109,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.930760145187378,0.6580396890640259,0.4620628952980041,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8183853626251221,0.4464370310306549,0.4275307059288025,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.668328583240509,0.2400963306427002,1.107149600982666,284.9134216308594,284.95001220703125,299.7048645019531,293.1717529296875,297.825927734375,297.1628112792969,284.9028625488281,1.0,0.6925985217094421,0.3506762683391571,0.3506762683391571,1.0,1.0,-3.5636463165283203,0.927639663219452,2.636006593704224,0.1273969262838363,0.8931888937950134,0.8931888937950134,0.0,246.4976959228516,251.0,61581.7578125,0.0,4081.58740234375,1.0,278.96441650390625,282.9794006347656,296.207763671875,300.2867431640625,293.1499938964844,293.1499938964844,278.8500061035156,35052.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306683540344238,1.0,0.0,0.0,3.693270206451416,3.693294525146485,9.101552223000908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9282.6884765625,0.0,1574.6719970703125,1895.4371337890625,0.0,3687.265625,0.9126389622688292,1.0,0.0,3.0,1.0,0.0
17856960,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7897341847419739,0.4024701118469238,0.3671669363975525,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9149700999259948,0.6321292519569397,0.6020551919937134,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.928629457950592,0.6576818823814392,0.4620341360569,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8167619109153748,0.4459875524044037,0.4273327887058258,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6669304966926575,0.2398726344108581,1.106952667236328,284.8803405761719,284.95001220703125,299.6947631835937,293.175537109375,297.8197021484375,297.1585388183594,284.88250732421875,1.0,0.6932193040847778,0.3505198359489441,0.3505198359489441,1.0,1.0,-3.561570882797241,0.9264934062957764,2.635077476501465,0.1268257945775985,0.8485103249549866,0.8485103249549866,0.0,248.32180786132807,254.0,61239.8203125,0.0,4087.278564453125,1.0,278.8826599121094,282.9499816894531,296.2084045410156,300.2276916503906,293.1499938964844,293.1499938964844,279.1499938964844,39755.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343295693397522,1.0,0.0,0.0,3.594119071960449,3.5941431522369385,8.619423397249193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8518.93359375,0.0,1499.5521240234375,1895.4371337890625,0.0,3720.76123046875,0.8932788968086243,1.0,0.0,3.0,1.0,0.0
17857020,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7878119945526123,0.4020286202430725,0.3666389882564544,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9125165939331056,0.6313535571098328,0.6011915802955627,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9265337586402892,0.6577941179275513,0.4619741439819336,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8151359558105469,0.4457917511463165,0.4270766377449035,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6655213832855225,0.2397726625204086,1.1064976453781128,284.9829406738281,284.95001220703125,299.68463134765625,293.17926025390625,297.8152770996094,297.1566772460937,284.9919738769531,1.0,0.6937680244445801,0.3503634035587311,0.3503634035587311,1.0,1.0,-3.558964729309082,0.9251918196678162,2.633772850036621,0.1260712444782257,0.907115638256073,0.907115638256073,0.0,250.08279418945312,254.0,60435.83984375,0.0,4091.208740234375,1.0,279.0639343261719,283.0688781738281,296.140869140625,299.9250793457031,293.1499938964844,293.1499938964844,279.1499938964844,36215.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268745183944702,1.0,0.0,0.0,3.5814876556396484,3.5815110206604004,8.558944841752236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8650.7822265625,0.0,1459.8580322265625,1895.4371337890625,0.0,3652.459716796875,0.8923993706703186,1.0,0.0,3.0,1.0,0.0
17857080,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7867389917373657,0.402023047208786,0.3665350675582886,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.911025047302246,0.6310399174690247,0.6007825136184692,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9254674315452576,0.658428430557251,0.4623153209686279,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8142112493515015,0.4459394812583923,0.4271386563777923,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6647416353225708,0.2398873120546341,1.1068480014801023,285.01422119140625,284.95001220703125,299.6744384765625,293.1828918457031,297.8133544921875,297.1581420898437,285.01251220703125,1.0,0.6944419741630554,0.350206971168518,0.350206971168518,1.0,1.0,-3.5592474937438965,0.9247870445251464,2.63446044921875,0.125534102320671,0.9486695528030396,0.9486695528030396,0.0,251.3319396972656,257.0,60547.33203125,0.0,4099.54931640625,1.0,279.15008544921875,283.1012268066406,296.14727783203125,299.98748779296875,293.1499938964844,293.1499938964844,278.8500061035156,32984.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228700995445251,1.0,0.0,0.0,3.664923667907715,3.664947271347046,8.962375659393729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9393.1240234375,0.0,1527.1787109375,1895.4371337890625,0.0,3615.62158203125,0.9077430367469788,1.0,0.0,3.0,1.0,0.0
17857140,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7856746912002563,0.4016651809215545,0.3664545714855194,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9095607995986938,0.6303807497024536,0.6004160046577454,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9243969917297364,0.6586123108863831,0.4626671075820923,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8133000731468201,0.445849746465683,0.4272449314594269,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.6640050411224365,0.2398919612169265,1.107438087463379,284.9129333496094,284.95001220703125,299.66424560546875,293.1864929199219,297.8099670410156,297.1575927734375,284.90234375,1.0,0.6951735615730286,0.350050538778305,0.350050538778305,1.0,1.0,-3.559974908828736,0.92451411485672,2.635460615158081,0.1251586079597473,0.8913062214851379,0.8913062214851379,0.0,252.6321563720703,257.0,61553.5,0.0,4109.35009765625,1.0,278.9645080566406,282.9820251464844,296.2225036621094,300.30035400390625,293.1499938964844,293.1499938964844,278.8500061035156,35136.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930104672908783,1.0,0.0,0.0,3.689366102218628,3.689390182495117,9.082319820663542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9282.9658203125,0.0,1570.8797607421875,1895.4371337890625,0.0,3682.100830078125,0.911845088005066,1.0,0.0,3.0,1.0,0.0
17857200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7837737202644348,0.4007997214794159,0.3659299314022064,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.907221496105194,0.6291826367378235,0.5995704531669617,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9223033785820008,0.6581606864929199,0.4625815749168396,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8116701245307922,0.4453550279140472,0.4270100593566894,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6626588702201843,0.2396526783704757,1.1071882247924805,284.8758544921875,284.95001220703125,299.65399169921875,293.19000244140625,297.80389404296875,297.153564453125,284.8781433105469,1.0,0.6957624554634094,0.3498940765857696,0.3498940765857696,1.0,1.0,-3.5576484203338623,0.9232934713363647,2.634354829788208,0.1245689168572425,0.8423935770988464,0.8423935770988464,0.0,254.4579925537109,260.0,61132.4296875,0.0,4114.37158203125,1.0,278.8833923339844,282.9490051269531,296.2227783203125,300.2424011230469,293.1499938964844,293.1499938964844,279.1499938964844,40335.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933800995349884,1.0,0.0,0.0,3.588052988052368,3.5880770683288574,8.59035196754121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8509.6025390625,0.0,1497.22412109375,1895.4371337890625,0.0,3715.931396484375,0.8912488222122192,1.0,0.0,3.0,1.0,0.0
17857260,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7819214463233948,0.4003574848175049,0.3653872013092041,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9049816131591796,0.6284003257751465,0.5986849665641785,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9202755093574524,0.6582133173942566,0.4624712467193603,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8100506067276001,0.4451428651809692,0.4267262816429138,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6613188982009888,0.2395555824041366,1.1067047119140625,284.98211669921875,284.95001220703125,299.6437072753906,293.1934814453125,297.7997131347656,297.15203857421875,284.9909362792969,1.0,0.6962828040122986,0.3497617542743683,0.3497617542743683,1.0,1.0,-3.5548694133758545,0.922011375427246,2.6328580379486084,0.1238636747002601,0.9039187431335448,0.9039187431335448,0.0,256.2035827636719,260.0,60393.3359375,0.0,4117.73095703125,1.0,279.0639343261719,283.0701599121094,296.1548156738281,299.9366455078125,293.1499938964844,293.1499938964844,279.1499938964844,36248.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263015985488892,1.0,0.0,0.0,3.5764272212982178,3.5764505863189697,8.534775020052621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8646.765625,0.0,1454.669677734375,1895.4371337890625,0.0,3647.195556640625,0.8911008238792419,1.0,0.0,3.0,1.0,0.0
