time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7808776497840881,0.4003193080425262,0.3652632534503937,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9036182761192322,0.6280470490455627,0.5982488393783569,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.919222354888916,0.6587550044059753,0.4627541005611419,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8091155290603638,0.445252001285553,0.4267590641975403,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6605755686759949,0.2396621853113174,1.1070374250411987,285.0136108398437,284.95001220703125,299.6334228515625,293.19683837890625,297.7977905273437,297.1534423828125,285.0123596191406,1.0,0.6969298720359802,0.3496294319629669,0.3496294319629669,1.0,1.0,-3.554969310760498,0.9216263294219972,2.633342981338501,0.1233893185853958,0.9445602893829346,0.9445602893829346,0.0,257.4495544433594,263.0,60495.359375,0.0,4125.56640625,1.0,279.1510314941406,283.1044616699219,296.1605834960937,299.99884033203125,293.1499938964844,293.1499938964844,278.8500061035156,33168.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222637414932252,1.0,0.0,0.0,3.658659219741821,3.658682823181152,8.931763773034618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9388.8955078125,0.0,1521.58642578125,1895.4371337890625,0.0,3610.03466796875,0.9062074422836304,1.0,0.0,3.0,1.0,0.0
17857380,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7798566818237305,0.3999561071395874,0.3651695847511291,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9023022055625916,0.62737637758255,0.5978621244430542,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9181874990463256,0.6588795781135559,0.4630585312843323,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8082040548324585,0.4451431930065155,0.4268408119678497,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.659884512424469,0.2396702021360397,1.107621192932129,284.9143981933594,284.95001220703125,299.62310791015625,293.2001647949219,297.7946472167969,297.1531982421875,284.9037475585937,1.0,0.6976370811462402,0.3494971096515655,0.3494971096515655,1.0,1.0,-3.555562257766724,0.9213884472846984,2.63417387008667,0.123072937130928,0.8889424800872803,0.8889424800872803,0.0,258.7369079589844,263.0,61502.046875,0.0,4134.931640625,1.0,278.96502685546875,282.9867553710937,296.2357177734375,300.3109130859375,293.1499938964844,293.1499938964844,278.8500061035156,35190.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294586777687072,1.0,0.0,0.0,3.682455778121948,3.6824798583984375,9.048328593053157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9280.509765625,0.0,1563.467041015625,1895.4371337890625,0.0,3676.17822265625,0.9103153347969056,1.0,0.0,3.0,1.0,0.0
17857440,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7780362963676453,0.3990820646286011,0.3646382987499237,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9001829624176025,0.6261658072471619,0.5970049500465393,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9161807298660278,0.6583380699157715,0.4629214406013489,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8065748810768127,0.4446282386779785,0.4265869557857513,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6586186289787292,0.2394372671842575,1.107390284538269,284.87762451171875,284.95001220703125,299.6127624511719,293.2033996582031,297.7890014648437,297.1496887207031,284.8800048828125,1.0,0.6982067227363586,0.3493647873401642,0.3493647873401642,1.0,1.0,-3.553151607513428,0.9202191829681396,2.632932424545288,0.1225515007972717,0.8407559990882874,0.8407559990882874,0.0,260.5458374023437,266.0,61073.04296875,0.0,4139.60400390625,1.0,278.8835754394531,282.9541015625,296.23583984375,300.2525634765625,293.1499938964844,293.1499938964844,279.1499938964844,40393.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331356883049012,1.0,0.0,0.0,3.580038070678711,3.5800621509552,8.552017902729858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8506.7138671875,0.0,1488.9599609375,1895.4371337890625,0.0,3709.84912109375,0.8894938230514526,1.0,0.0,3.0,1.0,0.0
17857500,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7762528657913208,0.3986276984214782,0.3640845715999603,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8980987071990967,0.6253679394721985,0.5961045622825623,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9142253994941713,0.6583055853843689,0.4627467095851898,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8049412369728088,0.4443949460983276,0.4262823760509491,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6573523879051208,0.2393456548452377,1.1069308519363403,284.98602294921875,284.95001220703125,299.6024169921875,293.20654296875,297.7850341796875,297.1484680175781,284.9945678710937,1.0,0.6987091898918152,0.3492324352264404,0.3492324352264404,1.0,1.0,-3.5502679347991943,0.918910801410675,2.631357192993164,0.1218416392803192,0.9043110013008118,0.9043110013008118,0.0,262.2819519042969,266.0,60354.71484375,0.0,4142.60498046875,1.0,279.0632019042969,283.0777587890625,296.1674499511719,299.9469909667969,293.1499938964844,293.1499938964844,279.1499938964844,36166.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925585925579071,1.0,0.0,0.0,3.56881070137024,3.568833827972412,8.498461170347582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8648.3662109375,0.0,1445.923583984375,1895.4371337890625,0.0,3640.61669921875,0.8895931839942932,1.0,0.0,3.0,1.0,0.0
17857560,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7752492427825928,0.3985691666603088,0.363949567079544,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8968029618263245,0.6249898672103882,0.5956533551216125,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9132087230682372,0.6587727665901184,0.4629785716533661,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8040022253990173,0.4444774687290191,0.426295667886734,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6566556096076965,0.2394533604383468,1.107285976409912,285.01348876953125,284.95001220703125,299.592041015625,293.2096252441406,297.7831726074219,297.14996337890625,285.01251220703125,1.0,0.6993401646614075,0.3491146564483642,0.3491146564483642,1.0,1.0,-3.550278902053833,0.9185414910316468,2.631737232208252,0.1214029043912887,0.9427492618560792,0.9427492618560792,0.0,263.5215759277344,269.0,60462.33984375,0.0,4150.1591796875,1.0,279.1504821777344,283.1077575683594,296.17352294921875,300.00897216796875,293.1499938964844,293.1499938964844,278.8500061035156,33153.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216127991676332,1.0,0.0,0.0,3.6520495414733887,3.65207314491272,8.89952104898839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9384.0615234375,0.0,1514.137939453125,1895.4371337890625,0.0,3604.034912109375,0.9047514200210572,1.0,0.0,3.0,1.0,0.0
17857620,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7742512226104736,0.398184210062027,0.363835334777832,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.895514726638794,0.6242924928665161,0.5952404737472534,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9121991991996764,0.6588311195373535,0.4632327258586883,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8030773997306824,0.444339394569397,0.4263499081134796,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.6559953689575195,0.2394583970308303,1.107863187789917,284.91473388671875,284.95001220703125,299.5816650390625,293.2126159667969,297.7802429199219,297.1499328613281,284.904052734375,1.0,0.7000280022621155,0.3489968776702881,0.3489968776702881,1.0,1.0,-3.5507140159606934,0.9183010458946228,2.632412910461426,0.1211176142096519,0.8875612616539001,0.8875612616539001,0.0,264.81365966796875,269.0,61449.75,0.0,4159.1318359375,1.0,278.9652709960937,282.9903869628906,296.2481384277344,300.3203430175781,293.1499938964844,293.1499938964844,278.8500061035156,35179.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287897944450378,1.0,0.0,0.0,3.676298141479492,3.676322221755981,9.018093578561092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9277.3828125,0.0,1556.438720703125,1895.4371337890625,0.0,3670.043212890625,0.9089157581329346,1.0,0.0,3.0,1.0,0.0
17857680,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7724862694740295,0.3972910940647125,0.3632863163948059,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8934493660926819,0.6230591535568237,0.5943605899810791,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9102874398231506,0.6582351326942444,0.4630541503429413,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8014561533927917,0.4437971413135528,0.4260697662830353,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6547850370407104,0.2392202615737915,1.10761559009552,284.8779602050781,284.95001220703125,299.5712890625,293.2155456542969,297.77490234375,297.1468811035156,284.8803100585937,1.0,0.7005786895751953,0.3488790988922119,0.3488790988922119,1.0,1.0,-3.5481534004211426,0.9171324372291564,2.631020784378052,0.1206283494830131,0.8394677042961121,0.8394677042961121,0.0,266.623046875,272.0,61011.578125,0.0,4163.3876953125,1.0,278.8836669921875,282.9577331542969,296.2480163574219,300.2616271972656,293.1499938964844,293.1499938964844,279.1499938964844,40413.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324713349342346,1.0,0.0,0.0,3.573331356048584,3.573355436325073,8.520005394530017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8503.4658203125,0.0,1481.85986328125,1895.4371337890625,0.0,3703.77294921875,0.8879990577697754,1.0,0.0,3.0,1.0,0.0
17857740,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7707584500312805,0.3968171179294586,0.3627158403396606,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8914200663566589,0.6222386360168457,0.5934395790100098,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9084393382072448,0.6581562161445618,0.4628452062606811,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7998517751693726,0.443537950515747,0.4257406890392303,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.653572142124176,0.2391223609447479,1.1071316003799438,284.9859924316406,284.95001220703125,299.5608825683594,293.2183532714844,297.7711181640625,297.1458435058594,284.9945373535156,1.0,0.7010626196861267,0.3487613201141357,0.3487613201141357,1.0,1.0,-3.5451245307922363,0.9158262610435486,2.629298210144043,0.1199515238404274,0.902900457382202,0.902900457382202,0.0,268.35845947265625,272.0,60297.859375,0.0,4165.97705078125,1.0,279.0628967285156,283.0809326171875,296.17926025390625,299.9557189941406,293.1499938964844,293.1499938964844,279.1499938964844,36159.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249224662780762,1.0,0.0,0.0,3.5623984336853027,3.5624217987060547,8.467950465274043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8644.5419921875,0.0,1439.0379638671875,1895.4371337890625,0.0,3634.514892578125,0.8881618976593018,1.0,0.0,3.0,1.0,0.0
17857800,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7698042988777161,0.3967673182487488,0.3625755608081817,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8901757001876831,0.6218670606613159,0.5929800868034363,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9075023531913756,0.6586161255836487,0.4630584120750427,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7989470958709717,0.4436171948909759,0.4257395565509796,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6529191136360168,0.2392366826534271,1.10748291015625,285.0195617675781,284.95001220703125,299.55047607421875,293.2210998535156,297.7694091796875,297.1474914550781,285.0184936523437,1.0,0.701678454875946,0.3486435115337372,0.3486435115337372,1.0,1.0,-3.545074224472046,0.915441632270813,2.629632472991944,0.1195042431354522,0.9472092986106871,0.9472092986106871,0.0,269.5834350585937,275.0,60438.9609375,0.0,4173.271484375,1.0,279.1497802734375,283.1168212890625,296.1846008300781,300.0139465332031,293.1499938964844,293.1499938964844,278.8500061035156,32729.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208254814147948,1.0,0.0,0.0,3.642495632171631,3.642518997192383,8.853018016452552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9382.9599609375,0.0,1500.4154052734375,1895.4371337890625,0.0,3596.774169921875,0.9035110473632812,1.0,0.0,3.0,1.0,0.0
17857860,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7688484787940979,0.3963536918163299,0.3624538481235504,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.888931930065155,0.6211391091346741,0.5925576090812683,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9065667390823364,0.6586200594902039,0.4632927179336548,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7980510592460632,0.4434491991996765,0.425779789686203,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.6522985696792603,0.239233911037445,1.10806405544281,284.9130554199219,284.95001220703125,299.5400695800781,293.2237548828125,297.7665405273437,297.1476135253906,284.9024963378906,1.0,0.7023540139198303,0.3485258519649505,0.3485258519649505,1.0,1.0,-3.5454535484313965,0.9151842594146729,2.630269289016724,0.1192191317677497,0.8869865536689758,0.8869865536689758,0.0,270.87030029296875,275.0,61388.38671875,0.0,4182.05517578125,1.0,278.9654846191406,282.9921264648437,296.259521484375,300.328125,293.1499938964844,293.1499938964844,278.8500061035156,35105.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280606508255004,1.0,0.0,0.0,3.671028852462769,3.671052932739258,8.99226051842561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9272.3759765625,0.0,1549.961669921875,1895.4371337890625,0.0,3663.352294921875,0.9076317548751832,1.0,0.0,3.0,1.0,0.0
17857920,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.767119288444519,0.3954304754734039,0.3618772625923157,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8869029879570007,0.619874119758606,0.591647207736969,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9047613143920898,0.6579700112342834,0.4630748927593231,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7964471578598022,0.4428743720054626,0.4254693984985351,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6511245965957642,0.2389830946922302,1.1077698469161987,284.8768005371094,284.95001220703125,299.5296936035156,293.226318359375,297.76141357421875,297.144775390625,284.8796691894531,1.0,0.7028853297233582,0.3484081625938415,0.3484081625938415,1.0,1.0,-3.5426833629608154,0.9139522314071656,2.6287310123443604,0.1187126487493515,0.8386904001235962,0.8386904001235962,0.0,272.6946716308594,278.0,60952.29296875,0.0,4185.8251953125,1.0,278.8837280273437,282.96044921875,296.2591247558594,300.2687072753906,293.1499938964844,293.1499938964844,279.1499938964844,40394.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317837953567504,1.0,0.0,0.0,3.566691398620605,3.5667154788970947,8.488371463499789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8498.5224609375,0.0,1474.5751953125,1895.4371337890625,0.0,3697.48046875,0.8867090940475464,1.0,0.0,3.0,1.0,0.0
17857980,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.765436589717865,0.3949331045150757,0.3612847328186035,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8849204182624817,0.6190285086631775,0.5907015800476074,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9030408263206482,0.6578512191772461,0.4628352224826813,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7948689460754395,0.4425882399082184,0.4251139163970947,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6499523520469666,0.2388744801282882,1.1072381734848022,284.98406982421875,284.95001220703125,299.519287109375,293.2287902832031,297.7576904296875,297.1438293457031,284.9926452636719,1.0,0.7033495306968689,0.3482904732227325,0.3482904732227325,1.0,1.0,-3.5394721031188965,0.912591278553009,2.626880884170532,0.1180194392800331,0.901184856891632,0.901184856891632,0.0,274.43585205078125,278.0,60227.765625,0.0,4187.94384765625,1.0,279.06268310546875,283.0823669433594,296.1899108886719,299.9627380371094,293.1499938964844,293.1499938964844,279.1499938964844,36179.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242485165596008,1.0,0.0,0.0,3.556627035140991,3.556650400161743,8.440534884357476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8638.716796875,0.0,1433.0556640625,1895.4371337890625,0.0,3628.313720703125,0.8868489861488342,1.0,0.0,3.0,1.0,0.0
17858040,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7645033597946167,0.3948614597320556,0.3611235320568084,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8837001323699951,0.6186320185661316,0.5902178883552551,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9021670818328856,0.6582767367362976,0.4630221724510193,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7939741015434265,0.4426418542861938,0.4250878095626831,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6493191123008728,0.2389794141054153,1.1075447797775269,285.0180358886719,284.95001220703125,299.5089111328125,293.23114013671875,297.7559509277344,297.1454467773437,285.0168762207031,1.0,0.703944981098175,0.3481728136539459,0.3481728136539459,1.0,1.0,-3.5392520427703857,0.9121549725532532,2.6270971298217773,0.1175565719604492,0.9452196955680848,0.9452196955680848,0.0,275.6647644042969,281.0,60364.328125,0.0,4194.80517578125,1.0,279.14971923828125,283.1185607910156,296.19464111328125,300.0198059082031,293.1499938964844,293.1499938964844,278.8500061035156,32733.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201422929763794,1.0,0.0,0.0,3.636523962020874,3.636547327041626,8.824014798847202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9375.90625,0.0,1493.8740234375,1895.4371337890625,0.0,3590.4716796875,0.9021674394607544,1.0,0.0,3.0,1.0,0.0
17858100,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7635756731033325,0.39443039894104,0.3609844744205475,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8824875354766846,0.6178836226463318,0.5897743105888367,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9012961387634276,0.6582536697387695,0.4632353484630584,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.793094277381897,0.4424507915973663,0.4251053929328918,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.648722767829895,0.2389687746763229,1.108088731765747,284.9117126464844,284.95001220703125,299.4985046386719,293.2334289550781,297.753173828125,297.1456604003906,284.90118408203125,1.0,0.7046009302139282,0.3480551242828369,0.3480551242828369,1.0,1.0,-3.539487600326538,0.9118536114692688,2.627634048461914,0.1172573864459991,0.8845893740653992,0.8845893740653992,0.0,276.9508361816406,281.0,61299.65234375,0.0,4203.19482421875,1.0,278.9658203125,282.9942932128906,296.2691345214844,300.3328857421875,293.1499938964844,293.1499938964844,278.8500061035156,35156.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927367866039276,1.0,0.0,0.0,3.664011240005493,3.6640350818634033,8.957913451013155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9264.0712890625,0.0,1542.4779052734375,1895.4371337890625,0.0,3656.99169921875,0.9060660004615784,1.0,0.0,3.0,1.0,0.0
17858160,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7619273662567139,0.3935143053531647,0.3604055643081665,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8805428743362427,0.6166262626647949,0.5888598561286926,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8996248841285706,0.6576128602027893,0.4630134403705597,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7915496826171875,0.4418717920780182,0.4247833490371704,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6476126909255981,0.2387202978134155,1.1077823638916016,284.8795166015625,284.95001220703125,299.4881591796875,293.235595703125,297.7481994628906,297.1430053710937,284.8833312988281,1.0,0.7051181197166443,0.347949206829071,0.347949206829071,1.0,1.0,-3.5366759300231934,0.9106447696685792,2.626030921936035,0.1167777329683303,0.8398169875144958,0.8398169875144958,0.0,278.7553100585937,284.0,60914.3125,0.0,4206.70849609375,1.0,278.88311767578125,282.9674072265625,296.2684020996094,300.2703857421875,293.1499938964844,293.1499938964844,279.1499938964844,40133.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310335516929626,1.0,0.0,0.0,3.5565404891967773,3.5565643310546875,8.440123338004923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8493.9482421875,0.0,1461.7916259765625,1895.4371337890625,0.0,3690.611328125,0.8853225111961365,1.0,0.0,3.0,1.0,0.0
17858220,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7603136301040649,0.3929965496063232,0.3598064482212066,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.878634512424469,0.6157634854316711,0.5879096984863281,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8979911804199219,0.657477080821991,0.4627705216407776,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7900216579437256,0.4415633380413055,0.4244152307510376,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6464974284172058,0.2386048138141632,1.1072406768798828,284.9818725585937,284.95001220703125,299.4778137207031,293.2376708984375,297.7445373535156,297.14208984375,284.99078369140625,1.0,0.705571711063385,0.3478432893753052,0.3478432893753052,1.0,1.0,-3.53342080116272,0.9093083143234252,2.624112367630005,0.116121232509613,0.8987879157066345,0.8987879157066345,0.0,280.4867553710937,284.0,60129.48046875,0.0,4208.62353515625,1.0,279.0624389648437,283.0838317871094,296.19891357421875,299.96636962890625,293.1499938964844,293.1499938964844,279.1499938964844,36243.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235082864761353,1.0,0.0,0.0,3.5486035346984863,3.548626661300659,8.402495268455823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8628.4296875,0.0,1425.0335693359375,1895.4371337890625,0.0,3621.499267578125,0.8850247263908386,1.0,0.0,3.0,1.0,0.0
17858280,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7593985199928284,0.3928983807563782,0.359623521566391,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.877437949180603,0.6153391003608704,0.5874042510986328,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8971340656280518,0.6578832268714905,0.4629442393779754,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7891355156898499,0.4415892660617828,0.4243653118610382,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6458821296691895,0.2386997640132904,1.107509732246399,285.0140380859375,284.95001220703125,299.46746826171875,293.2396545410156,297.742919921875,297.1437683105469,285.01239013671875,1.0,0.7061520218849182,0.3477373719215393,0.3477373719215393,1.0,1.0,-3.5330586433410645,0.9088658690452576,2.624192953109741,0.115683726966381,0.9407950043678284,0.9407950043678284,0.0,281.7236022949219,287.0,60242.46875,0.0,4215.146484375,1.0,279.149658203125,283.1175537109375,296.2033386230469,300.0242919921875,293.1499938964844,293.1499938964844,278.8500061035156,32861.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194222688674928,1.0,0.0,0.0,3.631166219711304,3.631189584732056,8.798032808954304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9364.8134765625,0.0,1488.956787109375,1895.4371337890625,0.0,3583.82568359375,0.9004788398742676,1.0,0.0,3.0,1.0,0.0
17858340,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7584912180900574,0.3924521207809448,0.3594635426998138,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8762498497962952,0.6145718693733215,0.586935818195343,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8962836861610413,0.6578576564788818,0.4631474614143371,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7882659435272217,0.4413773119449615,0.4243583381175995,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6453038454055786,0.2386823296546936,1.1080127954483032,284.9112243652344,284.95001220703125,299.4571533203125,293.24151611328125,297.7402038574219,297.14404296875,284.900634765625,1.0,0.7067912817001343,0.3476314544677734,0.3476314544677734,1.0,1.0,-3.533148288726806,0.9085570573806764,2.624591112136841,0.1154064461588859,0.8817999362945557,0.8817999362945557,0.0,283.0150451660156,287.0,61190.33203125,0.0,4223.17138671875,1.0,278.9661865234375,282.9972839355469,296.27716064453125,300.3345947265625,293.1499938964844,293.1499938964844,278.8500061035156,35222.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266299605369568,1.0,0.0,0.0,3.6552035808563232,3.6552274227142334,8.914898899092805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9253.134765625,0.0,1533.1397705078125,1895.4371337890625,0.0,3650.212890625,0.9041448831558228,1.0,0.0,3.0,1.0,0.0
17858400,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.756895124912262,0.3915145993232727,0.3588677048683166,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.874362051486969,0.6132930517196655,0.5860020518302917,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8946624398231506,0.6572104692459106,0.4629216194152832,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.786756157875061,0.440772533416748,0.424014151096344,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6442356109619141,0.2384236603975296,1.107669472694397,284.87646484375,284.95001220703125,299.4468688964844,293.2432861328125,297.7352905273437,297.14141845703125,284.8795471191406,1.0,0.7072939276695251,0.3475255370140075,0.3475255370140075,1.0,1.0,-3.530217170715332,0.9073147773742676,2.6229023933410645,0.1149191781878471,0.8341345191001892,0.8341345191001892,0.0,284.8202209472656,290.0,60719.18359375,0.0,4226.34814453125,1.0,278.8840637207031,282.9672546386719,296.2757873535156,300.2728576660156,293.1499938964844,293.1499938964844,279.1499938964844,40572.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303131699562072,1.0,0.0,0.0,3.5469226837158203,3.5469465255737305,8.394536621381121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8478.31640625,0.0,1454.7335205078125,1895.4371337890625,0.0,3684.011474609375,0.882432222366333,1.0,0.0,3.0,1.0,0.0
17858460,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7553504109382629,0.3910029530525207,0.358262687921524,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8725290298461914,0.6124364137649536,0.5850456953048706,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8931012749671936,0.6571111679077148,0.4626901149749756,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7852793335914612,0.4404601752758026,0.4236323833465576,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6431731581687927,0.2383105009794235,1.1071077585220337,284.98358154296875,284.95001220703125,299.4366149902344,293.24493408203125,297.7318420410156,297.1406555175781,284.9920959472656,1.0,0.7077364325523376,0.3474418520927429,0.3474418520927429,1.0,1.0,-3.526920318603516,0.9060323238372804,2.620887994766236,0.1143196895718574,0.8966100215911865,0.8966100215911865,0.0,286.537109375,290.0,60012.21875,0.0,4228.03857421875,1.0,279.0617980957031,283.0884704589844,296.20562744140625,299.9659423828125,293.1499938964844,293.1499938964844,279.1499938964844,36203.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227247834205629,1.0,0.0,0.0,3.537742376327514,3.5377652645111084,8.351138944817649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8617.7392578125,0.0,1413.303955078125,1895.4371337890625,0.0,3614.28271484375,0.882671058177948,1.0,0.0,3.0,1.0,0.0
17858520,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7544907927513123,0.3909066915512085,0.3580826818943023,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8713943958282471,0.6120136380195618,0.5845430493354797,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8923119902610779,0.6575543284416199,0.4628888368606567,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7844375967979431,0.4404811859130859,0.4235777258872986,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6426014304161072,0.2384093105792999,1.1073877811431885,285.0172424316406,284.95001220703125,299.4263610839844,293.2464599609375,297.7303466796875,297.1424865722656,285.0160522460937,1.0,0.7083117365837097,0.3473581671714782,0.3473581671714782,1.0,1.0,-3.5266027450561523,0.9056740403175354,2.6209285259246826,0.1139552220702171,0.9402231574058532,0.9402231574058532,0.0,287.7545166015625,293.0,60150.2890625,0.0,4234.54541015625,1.0,279.14947509765625,283.12451171875,296.2095031738281,300.0214538574219,293.1499938964844,293.1499938964844,278.8500061035156,32706.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185702800750732,1.0,0.0,0.0,3.618100643157959,3.618123769760132,8.734832590562291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9351.0615234375,0.0,1473.5440673828125,1895.4371337890625,0.0,3575.9580078125,0.8980730772018433,1.0,0.0,3.0,1.0,0.0
17858580,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7536318898200989,0.3904537260532379,0.3579223155975342,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8702611923217773,0.6112393736839294,0.5840739607810974,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8915231823921204,0.65755695104599,0.4631164968013763,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7836063504219055,0.4402579367160797,0.4235645234584808,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6420623660087585,0.2383926659822464,1.107904314994812,284.9112548828125,284.95001220703125,299.4161682128906,293.2478942871094,297.72784423828125,297.1428527832031,284.9007263183594,1.0,0.7089480757713318,0.3472744822502136,0.3472744822502136,1.0,1.0,-3.526729106903076,0.9054470658302308,2.6212821006774902,0.1137517094612121,0.8794814944267273,0.8794814944267273,0.0,289.0342102050781,293.0,61063.00390625,0.0,4242.58203125,1.0,278.9667358398437,283.0008544921875,296.2834167480469,300.3330383300781,293.1499938964844,293.1499938964844,278.8500061035156,35204.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925783634185791,1.0,0.0,0.0,3.644824504852295,3.644848346710205,8.864342362358002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9239.595703125,0.0,1521.4757080078125,1895.4371337890625,0.0,3642.4345703125,0.9017561078071594,1.0,0.0,3.0,1.0,0.0
17858640,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7520963549613953,0.3895123600959778,0.3573190867900848,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8684407472610474,0.6099565625190735,0.5831321477890015,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8899716138839722,0.6569444537162781,0.4629095196723938,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7821422815322876,0.4396432042121887,0.4232081174850464,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.641042172908783,0.2381343990564346,1.10755717754364,284.879150390625,284.95001220703125,299.4059753417969,293.24920654296875,297.72314453125,297.14044189453125,284.88214111328125,1.0,0.7094471454620361,0.347190797328949,0.347190797328949,1.0,1.0,-3.523782968521118,0.9042710661888124,2.619511842727661,0.1133321523666381,0.8339640498161316,0.8339640498161316,0.0,290.8360595703125,296.0,60604.70703125,0.0,4245.67138671875,1.0,278.8842468261719,282.97320556640625,296.2816467285156,300.27008056640625,293.1499938964844,293.1499938964844,279.1499938964844,40427.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92946857213974,1.0,0.0,0.0,3.5358035564422607,3.535827398300171,8.341988291249436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8469.669921875,0.0,1441.88232421875,1895.4371337890625,0.0,3676.26904296875,0.8802241683006287,1.0,0.0,3.0,1.0,0.0
17858700,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7506122589111328,0.388988584280014,0.3567091822624206,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8666754364967346,0.6090869903564453,0.5821702480316162,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.888483464717865,0.6568758487701416,0.4627027511596679,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7807123064994812,0.4393157362937927,0.4228162765502929,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6400274038314819,0.2380189001560211,1.1069952249526978,284.9830017089844,284.95001220703125,299.3958435058594,293.2504272460937,297.71978759765625,297.1397705078125,284.9916381835937,1.0,0.7098878622055054,0.3471071124076843,0.3471071124076843,1.0,1.0,-3.520490884780884,0.9029953479766846,2.617495536804199,0.1127384081482887,0.894359827041626,0.894359827041626,0.0,292.5482177734375,296.0,59887.93359375,0.0,4247.318359375,1.0,279.0614013671875,283.0912780761719,296.2113342285156,299.9644470214844,293.1499938964844,293.1499938964844,279.1499938964844,36210.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92191880941391,1.0,0.0,0.0,3.5273542404174805,3.527377128601074,8.302166634166497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8604.611328125,0.0,1402.4744873046875,1895.4371337890625,0.0,3606.855712890625,0.880342423915863,1.0,0.0,3.0,1.0,0.0
17858760,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7497586011886597,0.3888497352600097,0.3565040528774261,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8655527234077454,0.6086190938949585,0.58163982629776,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8877145051956177,0.657315731048584,0.4629102945327759,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7798704504966736,0.439298152923584,0.4227365851402282,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6394637227058411,0.238101452589035,1.1072381734848022,285.010986328125,284.95001220703125,299.3857421875,293.2514953613281,297.71826171875,297.14141845703125,285.0095520019531,1.0,0.7104548811912537,0.3470345735549927,0.3470345735549927,1.0,1.0,-3.52004623413086,0.9026308655738832,2.617415189743042,0.1124006062746048,0.9322819709777832,0.9322819709777832,0.0,293.78582763671875,299.0,59972.3828125,0.0,4253.59716796875,1.0,279.1499328613281,283.1216125488281,296.2149963378906,300.0220031738281,293.1499938964844,293.1499938964844,278.8500061035156,33076.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178830981254578,1.0,0.0,0.0,3.611316442489624,3.611339569091797,8.702106129021558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9332.80078125,0.0,1468.9102783203125,1895.4371337890625,0.0,3569.609619140625,0.895696222782135,1.0,0.0,3.0,1.0,0.0
17858820,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7489148378372192,0.3883943855762481,0.356322169303894,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8644411563873291,0.6078399419784546,0.5811455249786377,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8869582414627075,0.6573677062988281,0.4631522893905639,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7790470719337463,0.4390641450881958,0.4226987957954407,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6389360427856445,0.2380824387073516,1.10770845413208,284.91229248046875,284.95001220703125,299.3757019042969,293.2524719238281,297.7158508300781,297.1418762207031,284.9016418457031,1.0,0.7110795974731445,0.346962034702301,0.346962034702301,1.0,1.0,-3.520047903060913,0.9024011492729188,2.6176466941833496,0.1122143864631652,0.8759286403656006,0.8759286403656006,0.0,295.07391357421875,299.0,60925.4609375,0.0,4261.341796875,1.0,278.96734619140625,283.0052490234375,296.2878112792969,300.329345703125,293.1499938964844,293.1499938964844,278.8500061035156,35297.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250487685203552,1.0,0.0,0.0,3.633380174636841,3.633403778076172,8.808763709566847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9224.8974609375,0.0,1509.522705078125,1895.4371337890625,0.0,3635.6767578125,0.8992893099784851,1.0,0.0,3.0,1.0,0.0
17858880,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7474532127380371,0.3874553442001343,0.3557222485542297,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.862703263759613,0.6065580248832703,0.5802054405212402,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8855007886886597,0.6568118333816528,0.462985098361969,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7776431441307068,0.4384435415267944,0.4223369359970093,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6379693150520325,0.2378254234790802,1.10736346244812,284.8778076171875,284.95001220703125,299.3656921386719,293.2533264160156,297.7113647460937,297.1396179199219,284.8806457519531,1.0,0.7115759253501892,0.346889466047287,0.346889466047287,1.0,1.0,-3.517151355743408,0.9012763500213624,2.615875005722046,0.1118323355913162,0.8288443088531494,0.8288443088531494,0.0,296.85711669921875,302.0,60414.921875,0.0,4264.4228515625,1.0,278.88458251953125,282.9751281738281,296.2857360839844,300.2669677734375,293.1499938964844,293.1499938964844,279.1499938964844,40749.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928739845752716,1.0,0.0,0.0,3.522996664047241,3.5230202674865723,8.281667192022724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8451.0263671875,0.0,1430.7078857421875,1895.4371337890625,0.0,3669.585205078125,0.876980721950531,1.0,0.0,3.0,1.0,0.0
17858940,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7460364699363708,0.3869393169879913,0.3551141321659088,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8610146641731262,0.6056954264640808,0.5792442560195923,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8841023445129395,0.6568130850791931,0.4628193974494934,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.776269257068634,0.4381163418292999,0.4219400584697723,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6370046734809875,0.2377153635025024,1.106808304786682,284.98492431640625,284.95001220703125,299.3557434082031,293.2540588378906,297.7081604003906,297.1390686035156,284.9932556152344,1.0,0.7120166420936584,0.3468169271945953,0.3468169271945953,1.0,1.0,-3.513913869857788,0.9000532627105713,2.613860607147217,0.1112759411334991,0.8920541405677795,0.8920541405677795,0.0,298.5546264648437,302.0,59753.8828125,0.0,4266.09814453125,1.0,279.0606689453125,283.0960388183594,296.214599609375,299.9593505859375,293.1499938964844,293.1499938964844,279.1499938964844,36158.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211384057998656,1.0,0.0,0.0,3.515085458755493,3.515108346939087,8.244514901889488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8590.7763671875,0.0,1389.3251953125,1895.4371337890625,0.0,3599.660888671875,0.8776350617408752,1.0,0.0,3.0,1.0,0.0
17859000,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7452443838119507,0.3868222236633301,0.3549224436283111,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.859961986541748,0.605249285697937,0.5787273645401001,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8834246397018433,0.6573460698127747,0.4630838334560394,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7754819989204407,0.4381117522716522,0.4218662679195404,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6364880204200745,0.2378119975328445,1.1070904731750488,285.01617431640625,284.95001220703125,299.3458251953125,293.254638671875,297.7068786621094,297.1409606933594,285.01446533203125,1.0,0.7125898003578186,0.3467443883419037,0.3467443883419037,1.0,1.0,-3.5136239528656006,0.8997392654418945,2.613884687423706,0.110949695110321,0.934139847755432,0.934139847755432,0.0,299.76708984375,305.0,59883.0859375,0.0,4272.619140625,1.0,279.14923095703125,283.1294250488281,296.2176818847656,300.0145874023437,293.1499938964844,293.1499938964844,278.8500061035156,32704.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169870018959044,1.0,0.0,0.0,3.598304748535156,3.59832763671875,8.639510724606225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9319.849609375,0.0,1452.104736328125,1895.4371337890625,0.0,3561.326904296875,0.8932884931564331,1.0,0.0,3.0,1.0,0.0
17859060,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7444424033164978,0.3863517045974731,0.3547427952289581,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8589004874229431,0.6044549942016602,0.5782355666160583,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8827384114265442,0.6574468016624451,0.4633740782737732,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7746955752372742,0.437863677740097,0.4218278527259826,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6359947919845581,0.2377919554710388,1.107591152191162,284.9119873046875,284.95001220703125,299.3359680175781,293.255126953125,297.70458984375,297.1414794921875,284.9014587402344,1.0,0.7132216691970825,0.3466702103614807,0.3466702103614807,1.0,1.0,-3.513725757598877,0.8995356559753418,2.614190101623535,0.1107723265886306,0.8744335174560547,0.8744335174560547,0.0,301.0503845214844,305.0,60791.1328125,0.0,4280.583984375,1.0,278.9678039550781,283.0083312988281,296.290771484375,300.3238220214844,293.1499938964844,293.1499938964844,278.8500061035156,35222.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242236614227296,1.0,0.0,0.0,3.622982263565064,3.6230058670043945,8.758418630350207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9209.6591796875,0.0,1497.544677734375,1895.4371337890625,0.0,3628.0849609375,0.8968735337257385,1.0,0.0,3.0,1.0,0.0
17859120,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7430211901664734,0.385401576757431,0.354130208492279,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8572136759757996,0.6031614542007446,0.5772819519042969,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8813488483428955,0.6569578647613525,0.4632447957992553,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.77332603931427,0.4372308552265167,0.4214527606964111,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6350594162940979,0.2375319898128509,1.1072354316711426,284.87823486328125,284.95001220703125,299.3261413574219,293.2554626464844,297.7001647949219,297.1392517089844,284.881591796875,1.0,0.7137201428413391,0.3465960621833801,0.3465960621833801,1.0,1.0,-3.510814666748047,0.8984019160270691,2.612412691116333,0.1103830561041832,0.8278205990791321,0.8278205990791321,0.0,302.8427429199219,308.0,60296.953125,0.0,4283.65380859375,1.0,278.8847351074219,282.9792785644531,296.28839111328125,300.26104736328125,293.1499938964844,293.1499938964844,279.1499938964844,40667.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279775619506836,1.0,0.0,0.0,3.511727094650269,3.5117506980896,8.228768137996667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8438.3896484375,0.0,1418.3074951171875,1895.4371337890625,0.0,3662.58935546875,0.8747119903564453,1.0,0.0,3.0,1.0,0.0
