time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7416509985923767,0.3848766088485718,0.353514552116394,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8555830717086792,0.6022883653640747,0.5763118863105774,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.880037248134613,0.6570612192153931,0.4631380140781402,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7719942927360535,0.4368954002857208,0.4210472404956817,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6341293454170227,0.2374192625284195,1.1066704988479614,284.983642578125,284.95001220703125,299.31640625,293.25567626953125,297.69708251953125,297.1387634277344,284.9920654296875,1.0,0.7141643166542053,0.3465219140052795,0.3465219140052795,1.0,1.0,-3.507606029510498,0.897183358669281,2.6104226112365723,0.1098228767514228,0.8898279070854187,0.8898279070854187,0.0,304.540283203125,308.0,59626.109375,0.0,4285.37890625,1.0,279.0602722167969,283.0979309082031,296.2167663574219,299.95416259765625,293.1499938964844,293.1499938964844,279.1499938964844,36153.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920426070690155,1.0,0.0,0.0,3.505370140075684,3.5053927898406982,8.199003218578582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8576.568359375,0.0,1379.2354736328125,1895.4371337890625,0.0,3593.08984375,0.87542325258255,1.0,0.0,3.0,1.0,0.0
17859240,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.740884006023407,0.3847458362579345,0.3533125519752502,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8545646071434021,0.6018261313438416,0.575782299041748,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8794420957565308,0.6577284932136536,0.4634839296340942,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7712324857711792,0.4368819892406463,0.4209653437137604,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6336315870285034,0.2375102192163467,1.1069339513778689,285.01251220703125,284.95001220703125,299.30670166015625,293.2557678222656,297.6958923339844,297.1407165527344,285.0107116699219,1.0,0.7147408723831177,0.3464477360248565,0.3464477360248565,1.0,1.0,-3.507354259490967,0.8968764543533325,2.6104776859283447,0.1094940602779388,0.9296623468399048,0.9296623468399048,0.0,305.753173828125,311.0,59751.046875,0.0,4291.9892578125,1.0,279.149169921875,283.1287841796875,296.2193298339844,300.0097961425781,293.1499938964844,293.1499938964844,278.8500061035156,32800.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163236618041992,1.0,0.0,0.0,3.590386390686035,3.590409278869629,8.601529657425999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9302.2890625,0.0,1444.3037109375,1895.4371337890625,0.0,3555.193115234375,0.8911348581314087,1.0,0.0,3.0,1.0,0.0
17859300,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.740110456943512,0.3842740356922149,0.3531233966350555,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8535413146018982,0.6010281443595886,0.575278103351593,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8788567185401917,0.658001720905304,0.463878184556961,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7704766392707825,0.4366357922554016,0.4209213852882385,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.6331580877304077,0.2374877333641052,1.1074094772338867,284.9117736816406,284.95001220703125,299.2970886230469,293.2557373046875,297.6937561035156,297.141357421875,284.90118408203125,1.0,0.7153770923614502,0.346373587846756,0.346373587846756,1.0,1.0,-3.507517576217652,0.8966919183731079,2.610825777053833,0.1093182861804962,0.8717400431632996,0.8717400431632996,0.0,307.03277587890625,311.0,60653.4609375,0.0,4300.08154296875,1.0,278.96832275390625,283.0111999511719,296.29156494140625,300.3163757324219,293.1499938964844,293.1499938964844,278.8500061035156,35260.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235655665397644,1.0,0.0,0.0,3.6127350330352783,3.61275863647461,8.708944392310514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9193.8134765625,0.0,1486.6282958984375,1895.4371337890625,0.0,3622.02685546875,0.8946042656898499,1.0,0.0,3.0,1.0,0.0
17859360,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.738767147064209,0.3833504021167755,0.3525247871875763,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8519461750984192,0.5997596383094788,0.5743371844291687,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8776271343231201,0.6577182412147522,0.4638831913471222,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7691853642463684,0.436026930809021,0.420559823513031,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6322766542434692,0.2372381389141082,1.107069969177246,284.881591796875,284.95001220703125,299.2875366210937,293.25555419921875,297.6895446777344,297.1392822265625,284.8857116699219,1.0,0.7158893346786499,0.3463062644004822,0.3463062644004822,1.0,1.0,-3.504835605621338,0.8956496119499207,2.6091859340667725,0.1089634746313095,0.8286156058311462,0.8286156058311462,0.0,308.79522705078125,314.0,60211.01953125,0.0,4303.54931640625,1.0,278.8842163085937,282.9862365722656,296.28875732421875,300.2510681152344,293.1499938964844,293.1499938964844,279.1499938964844,40394.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272940158843994,1.0,0.0,0.0,3.499434232711792,3.499457836151123,8.171259651135188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8428.0029296875,0.0,1403.5430908203125,1895.4371337890625,0.0,3656.3134765625,0.8727545738220215,1.0,0.0,3.0,1.0,0.0
17859420,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7374590635299683,0.3828217089176178,0.3519178330898285,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8503910899162292,0.5988814830780029,0.5733750462532043,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8764529824256897,0.6579705476760864,0.4638980627059936,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7679188251495361,0.4356942176818847,0.4201659262180328,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.6313915848731995,0.2371259480714798,1.1065266132354736,284.9820556640625,284.95001220703125,299.2780456542969,293.2552185058594,297.6866455078125,297.138916015625,284.9908142089844,1.0,0.7163507342338562,0.3462389707565307,0.3462389707565307,1.0,1.0,-3.501833438873291,0.89451664686203,2.607316732406616,0.108446292579174,0.8872380256652832,0.8872380256652832,0.0,310.47930908203125,314.0,59488.359375,0.0,4305.71142578125,1.0,279.0599365234375,283.0994567871094,296.2167053222656,299.9462280273437,293.1499938964844,293.1499938964844,279.1499938964844,36204.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197821021080016,1.0,0.0,0.0,3.494919538497925,3.4949421882629395,8.150188932631863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8559.990234375,0.0,1368.8492431640625,1895.4371337890625,0.0,3587.14697265625,0.8730683326721191,1.0,0.0,3.0,1.0,0.0
17859480,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7367147207260132,0.3826912641525268,0.3517103493213653,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.84940505027771,0.5984185338020325,0.5728384256362915,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8759418725967407,0.6587668061256409,0.4643362760543823,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7671843767166138,0.435685396194458,0.4200843274593353,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6309111714363098,0.2372187077999115,1.1067869663238523,285.0154113769531,284.95001220703125,299.26861572265625,293.2547607421875,297.6856994628906,297.14111328125,285.0135192871094,1.0,0.7169397473335266,0.3461716473102569,0.3461716473102569,1.0,1.0,-3.501674175262451,0.894260048866272,2.6074142456054688,0.1081460043787956,0.930195450782776,0.930195450782776,0.0,311.69854736328125,302.0,59625.57421875,0.0,4312.5908203125,1.0,279.14898681640625,283.1343994140625,296.2182312011719,299.9991760253906,293.1499938964844,293.1499938964844,278.8500061035156,32623.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156479835510254,1.0,0.0,0.0,3.5790398120880127,3.579062461853028,8.547248739887436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9287.998046875,0.0,1430.8739013671875,1895.4371337890625,0.0,3548.942138671875,0.8890590071678162,1.0,0.0,3.0,1.0,0.0
17859540,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7372788786888123,0.3822180330753326,0.3514181077480316,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8500142097473145,0.5976159572601318,0.5722243189811707,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8771740794181824,0.6591386795043945,0.4647303223609924,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7679399847984314,0.4354394674301147,0.4199343919754028,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6315566301345825,0.2371969670057296,1.106749415397644,284.91015625,284.95001220703125,299.25927734375,293.2541809082031,297.6836853027344,297.141845703125,284.89959716796875,1.0,0.7158305048942566,0.3461043536663055,0.3461043536663055,1.0,1.0,-3.500840425491333,0.8937883377075195,2.607052087783813,0.1079497709870338,0.8691509366035461,0.8691509366035461,0.0,310.1425170898437,302.0,60507.453125,0.0,4301.08056640625,1.0,278.9687805175781,283.0127868652344,296.29034423828125,300.3067626953125,293.1499938964844,293.1499938964844,278.8500061035156,35275.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229384064674376,1.0,0.0,0.0,3.6030333042144775,3.6030566692352295,8.662232744427456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9176.2685546875,0.0,1476.18798828125,1895.4371337890625,0.0,3616.250732421875,0.8923833966255188,1.0,0.0,3.0,1.0,0.0
17859600,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7379387617111206,0.3812919557094574,0.350657194852829,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8508626818656921,0.5963350534439087,0.5711065530776978,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8786386251449585,0.6589249968528748,0.4646675586700439,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7689141035079956,0.4348262250423431,0.4194029569625854,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6323560476303101,0.2369512766599655,1.1056287288665771,284.8755187988281,284.95001220703125,299.25,293.2534484863281,297.6794738769531,297.1397399902344,284.87823486328125,1.0,0.7140152454376221,0.3460370302200317,0.3460370302200317,1.0,1.0,-3.496526002883911,0.8922449946403503,2.604280948638916,0.1074704751372337,0.8212795853614807,0.8212795853614807,0.0,307.6388244628906,290.0,59935.8125,0.0,4274.76220703125,1.0,278.8852233886719,282.9825134277344,296.2867431640625,300.2425537109375,293.1499938964844,293.1499938964844,279.1499938964844,40966.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267288446426392,1.0,0.0,0.0,3.489006280899048,3.4890296459198,8.122631811602332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8403.30078125,0.0,1396.8414306640625,1895.4371337890625,0.0,3651.121826171875,0.8692971467971802,1.0,0.0,3.0,1.0,0.0
17859660,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7390684485435486,0.3807665705680847,0.3498666882514953,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8522748351097107,0.5954447984695435,0.569939136505127,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8807361125946045,0.6592567563056946,0.4645904898643493,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7704012989997864,0.4344809055328369,0.4188069701194763,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6335138082504272,0.2368239015340805,1.1041394472122192,284.9824523925781,284.95001220703125,299.2408447265625,293.25244140625,297.6766052246094,297.1393127441406,284.990478515625,1.0,0.7116920948028564,0.3459947407245636,0.3459947407245636,1.0,1.0,-3.4915659427642822,0.8905827403068542,2.600983142852783,0.1068717315793037,0.8839994072914124,0.8839994072914124,0.0,304.16387939453125,290.0,59297.0078125,0.0,4241.03759765625,1.0,279.0589904785156,283.10308837890625,296.2132263183594,299.9317321777344,293.1499938964844,293.1499938964844,279.1499938964844,36181.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191171526908876,1.0,0.0,0.0,3.480921983718872,3.480944395065308,8.085034437499417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8539.666015625,0.0,1354.3662109375,1895.4371337890625,0.0,3581.008544921875,0.8700634241104126,1.0,0.0,3.0,1.0,0.0
17859720,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7410497069358826,0.3805653154850006,0.3494207561016083,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8546144962310791,0.5948901176452637,0.5691350102424622,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8838993310928345,0.6600544452667236,0.4648957848548889,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7727470993995667,0.4343838989734649,0.4184584617614746,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6352971196174622,0.2368261367082595,1.1031174659729004,285.0118103027344,284.95001220703125,299.2318115234375,293.2510681152344,297.6752624511719,297.14080810546875,285.0102844238281,1.0,0.7091407179832458,0.3459524512290954,0.3459524512290954,1.0,1.0,-3.488776683807373,0.8895941972732544,2.599182605743408,0.1064517945051193,0.923526644706726,0.923526644706726,0.0,299.6520690917969,278.0,59396.29296875,0.0,4206.8779296875,1.0,279.1487121582031,283.1359558105469,296.2137756347656,299.9814758300781,293.1499938964844,293.1499938964844,278.8500061035156,32732.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149006009101868,1.0,0.0,0.0,3.5622620582580566,3.562284708023072,8.467301881864842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9254.09765625,0.0,1413.8663330078125,1895.4371337890625,0.0,3542.025634765625,0.8854560852050781,1.0,0.0,3.0,1.0,0.0
17859780,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7432376146316528,0.3799814283847809,0.3489278554916382,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.857220470905304,0.5939516425132751,0.568288266658783,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.887361466884613,0.6603848934173584,0.4651829600334167,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7753400206565857,0.434002161026001,0.4180775284767151,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6372610926628113,0.2366579622030258,1.101954460144043,284.9073181152344,284.95001220703125,299.222900390625,293.2492980957031,297.67236328125,297.1402587890625,284.896728515625,1.0,0.7063652873039246,0.3459101617336273,0.3459101617336273,1.0,1.0,-3.485659599304199,0.8884995579719543,2.5971598625183105,0.1061154603958129,0.8619752526283264,0.8619752526283264,0.0,294.8046569824219,278.0,60197.3359375,0.0,4169.91162109375,1.0,278.9697570800781,283.0157165527344,296.2843322753906,300.2838439941406,293.1499938964844,293.1499938964844,278.8500061035156,35490.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220558404922484,1.0,0.0,0.0,3.582759141921997,3.582782506942749,8.565022540096834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9138.29296875,0.0,1455.897216796875,1895.4371337890625,0.0,3608.118896484375,0.8879042863845825,1.0,0.0,3.0,1.0,0.0
17859840,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7449989914894104,0.3789090812206268,0.3479766547679901,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8594397902488708,0.5924976468086243,0.5669465065002441,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8903740644454956,0.6600920557975769,0.4650199115276336,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7775602340698242,0.4332115352153778,0.4173192083835602,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6389204263687134,0.2362150251865387,1.099684715270996,284.87127685546875,284.95001220703125,299.214111328125,293.2471618652344,297.6668701171875,297.13629150390625,284.8738098144531,1.0,0.7032426595687866,0.3458678722381592,0.3458678722381592,1.0,1.0,-3.4790713787078857,0.8863345980644226,2.5927367210388184,0.1055217534303665,0.812119722366333,0.812119722366333,0.0,290.14312744140625,266.0,59504.4921875,0.0,4125.16552734375,1.0,278.8856506347656,282.9845886230469,296.2793273925781,300.21612548828125,293.1499938964844,293.1499938964844,279.1499938964844,41536.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257310628890992,1.0,0.0,0.0,3.4618375301361084,3.461860656738281,7.996623025974259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8357.4619140625,0.0,1373.0225830078125,1895.4371337890625,0.0,3641.950927734375,0.8629648685455322,1.0,0.0,3.0,1.0,0.0
17859900,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7469832897186279,0.378262311220169,0.3470073044300079,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8619242310523987,0.5914588570594788,0.5655661821365356,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8936900496482849,0.6603801846504211,0.4648540914058685,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7800073623657227,0.4327097833156585,0.4165038764476776,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6407158970832825,0.2359001338481903,1.0970370769500732,284.9808959960937,284.95001220703125,299.2054443359375,293.24468994140625,297.6629638671875,297.1343994140625,284.9886779785156,1.0,0.6999008655548096,0.345825582742691,0.345825582742691,1.0,1.0,-3.4718754291534424,0.8839892148971558,2.587886333465576,0.1047254726290702,0.8764055967330933,0.8764055967330933,0.0,285.1424560546875,266.0,58888.01171875,0.0,4077.026611328125,1.0,279.0584716796875,283.108154296875,296.2034606933594,299.89892578125,293.1499938964844,293.1499938964844,279.1499938964844,36271.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178762435913086,1.0,0.0,0.0,3.45235013961792,3.4523723125457764,7.952853593451437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8493.7919921875,0.0,1326.1136474609375,1895.4371337890625,0.0,3569.54638671875,0.8638085126876831,1.0,0.0,3.0,1.0,0.0
17859960,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7497542500495911,0.3779409825801849,0.3464157581329345,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.865243136882782,0.5907570123672485,0.5645838975906372,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8979509472846985,0.6611277461051941,0.4650980532169342,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7832227349281311,0.4324713051319122,0.4159761071205139,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6430944204330444,0.2357417643070221,1.0950498580932615,285.0030822753906,284.95001220703125,299.1968994140625,293.2418518066406,297.6610412597656,297.1349182128906,285.0014343261719,1.0,0.6965551376342773,0.3458468019962311,0.3458468019962311,1.0,1.0,-3.467246055603028,0.8826195001602173,2.5846264362335205,0.1043236479163169,0.9085002541542052,0.9085002541542052,0.0,279.5038757324219,254.0,58894.30078125,0.0,4031.820556640625,1.0,279.1488952636719,283.1351013183594,296.2025756835937,299.9463806152344,293.1499938964844,293.1499938964844,278.8500061035156,33258.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135289788246156,1.0,0.0,0.0,3.533482313156128,3.5335047245025635,8.331039111908467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9189.2314453125,0.0,1387.503173828125,1895.4371337890625,0.0,3529.32470703125,0.8782989978790283,1.0,0.0,3.0,1.0,0.0
17860020,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7526849508285522,0.3773053586483001,0.3458144664764404,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8687555193901062,0.5897420048713684,0.5635989308357239,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9024129509925842,0.6614865660667419,0.4653529226779938,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7866154313087463,0.4320088028907776,0.4154576957225799,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.645630419254303,0.2354612946510315,1.0931212902069092,284.9073486328125,284.95001220703125,299.1884460449219,293.2386779785156,297.6579895019531,297.1338806152344,284.8966064453125,1.0,0.6931573748588562,0.3458680510520935,0.3458680510520935,1.0,1.0,-3.462705612182617,0.8812848329544067,2.581420660018921,0.104042463004589,0.8516725897789001,0.8516725897789001,0.0,273.8006286621094,254.0,59680.5,0.0,3986.562744140625,1.0,278.9715881347656,283.024169921875,296.27117919921875,300.2401428222656,293.1499938964844,293.1499938964844,278.8500061035156,35760.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920398771762848,1.0,0.0,0.0,3.5464978218078613,3.546520709991455,8.392526069656014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9075.576171875,0.0,1419.2984619140625,1895.4371337890625,0.0,3592.838134765625,0.8799788951873779,1.0,0.0,3.0,1.0,0.0
17860080,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7551509737968445,0.376237541437149,0.3448171019554138,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8718195557594299,0.5882723331451416,0.5621874332427979,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9064360857009888,0.6612849831581116,0.4652109742164612,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7895812392234802,0.4311902821063995,0.4146219789981842,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6478411555290222,0.2349510341882705,1.090325951576233,284.8830871582031,284.95001220703125,299.1800842285156,293.23516845703125,297.652587890625,297.1297607421875,284.88629150390625,1.0,0.689556896686554,0.3458893001079559,0.3458893001079559,1.0,1.0,-3.4552769660949707,0.8790577054023743,2.576219320297241,0.1035531908273696,0.8113677501678467,0.8113677501678467,0.0,268.456298828125,242.0,59036.48046875,0.0,3936.282470703125,1.0,278.8866577148437,283.0054626464844,296.2642822265625,300.1632995605469,293.1499938964844,293.1499938964844,279.1499938964844,41034.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237518906593324,1.0,0.0,0.0,3.4187674522399902,3.418790340423584,7.798883530085732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8311.5498046875,0.0,1326.091796875,1895.4371337890625,0.0,3623.741943359375,0.8551251888275146,1.0,0.0,3.0,1.0,0.0
17860140,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7578332424163818,0.3755581080913543,0.343826562166214,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8751282095909119,0.5871841311454773,0.5607677102088928,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.910917341709137,0.6616166234016418,0.4650872349739074,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7927504777908325,0.4306426048278808,0.4137606620788574,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6501969695091248,0.2345699220895767,1.0873112678527832,284.9784240722656,284.95001220703125,299.1718444824219,293.2313537597656,297.64892578125,297.1278991699219,284.9866943359375,1.0,0.6858448386192322,0.3459105491638183,0.3459105491638183,1.0,1.0,-3.447562456130981,0.8767475485801697,2.570815086364746,0.1029056534171104,0.866697371006012,0.866697371006012,0.0,262.9377136230469,242.0,58341.69921875,0.0,3884.479248046875,1.0,279.0560913085937,283.114501953125,296.1886901855469,299.8523864746094,293.1499938964844,293.1499938964844,279.1499938964844,36478.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915836215019226,1.0,0.0,0.0,3.411688327789306,3.411710262298584,7.766619205540337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8427.15625,0.0,1287.1917724609375,1895.4371337890625,0.0,3550.68408203125,0.8548094034194946,1.0,0.0,3.0,1.0,0.0
17860200,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7613191604614258,0.3752196431159973,0.3431959152221679,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8792784810066223,0.58645099401474,0.559729814529419,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9165722131729126,0.6624320149421692,0.4653558135032654,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7966784834861755,0.4303742945194244,0.4131804406642914,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6531662940979004,0.2343578934669494,1.0849816799163818,285.0053405761719,284.95001220703125,299.1636657714844,293.2272033691406,297.6473693847656,297.1287841796875,285.0028991699219,1.0,0.6821953058242798,0.3459317982196808,0.3459317982196808,1.0,1.0,-3.442373514175415,0.8752161264419556,2.567157506942749,0.1024576127529144,0.903244137763977,0.903244137763977,0.0,256.93621826171875,230.0,58402.1953125,0.0,3836.302978515625,1.0,279.1478271484375,283.1449279785156,296.1862487792969,299.8954772949219,293.1499938964844,293.1499938964844,278.8500061035156,32863.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112297892570496,1.0,0.0,0.0,3.495677709579468,3.495699644088745,8.153725161719194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9123.107421875,0.0,1345.6866455078125,1895.4371337890625,0.0,3508.013427734375,0.8702131509780884,1.0,0.0,3.0,1.0,0.0
17860260,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7649528384208679,0.3745347261428833,0.3425540924072265,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8835973143577576,0.5853725671768188,0.5586892366409302,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9225475192070008,0.6628093719482422,0.4656320810317993,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8007513880729675,0.4298596382141113,0.4126131534576416,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6562954783439636,0.2340146601200103,1.082746982574463,284.9058837890625,284.95001220703125,299.15557861328125,293.2227783203125,297.6444396972656,297.12774658203125,284.8953552246094,1.0,0.6785449981689453,0.3459836542606354,0.3459836542606354,1.0,1.0,-3.437316656112671,0.8738084435462952,2.5635080337524414,0.102218322455883,0.8432528376579285,0.8432528376579285,0.0,250.9748687744141,230.0,59101.2890625,0.0,3788.815185546875,1.0,278.9735107421875,283.0321350097656,296.2547302246094,300.1878967285156,293.1499938964844,293.1499938964844,278.8500061035156,35830.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91810542345047,1.0,0.0,0.0,3.506744146347046,3.5067667961120605,8.205432777685928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9004.2412109375,0.0,1378.3328857421875,1895.4371337890625,0.0,3571.66357421875,0.8710974454879761,1.0,0.0,3.0,1.0,0.0
17860320,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7680371999740601,0.3734204173088074,0.3415116965770721,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8873714208602905,0.5838416814804077,0.5572170615196228,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9278855323791504,0.6626189351081848,0.4654992818832397,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8043100237846375,0.4289901554584503,0.4117256104946136,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6590352654457092,0.2334451526403427,1.0796566009521484,284.875732421875,284.95001220703125,299.1475830078125,293.2180480957031,297.6390075683594,297.1234130859375,284.8787536621094,1.0,0.6747250556945801,0.3460355401039123,0.3460355401039123,1.0,1.0,-3.429354667663574,0.8715077042579651,2.557847023010254,0.1017691195011138,0.7976893782615662,0.7976893782615662,0.0,245.4512634277344,218.0,58320.2890625,0.0,3736.93408203125,1.0,278.8873596191406,283.0072631835937,296.2477722167969,300.1142578125,293.1499938964844,293.1499938964844,279.1499938964844,41861.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215783476829528,1.0,0.0,0.0,3.3745431900024414,3.374565601348877,7.598420097565395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8233.94140625,0.0,1288.3038330078125,1895.4371337890625,0.0,3603.71728515625,0.8443636894226074,1.0,0.0,3.0,1.0,0.0
17860380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7713808417320251,0.3727302849292755,0.3404875099658966,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8914260268211365,0.5827293992042542,0.5557486414909363,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9335742592811584,0.663011908531189,0.4653930068016052,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.808067262172699,0.4284205436706543,0.4108221530914306,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.6619586944580078,0.2330225259065628,1.0763850212097168,284.97918701171875,284.95001220703125,299.1396484375,293.2130432128906,297.6356811523437,297.1218566894531,284.9866638183594,1.0,0.6708213090896606,0.3460874259471893,0.3460874259471893,1.0,1.0,-3.4212021827697754,0.8691530823707581,2.552048921585083,0.1011635661125183,0.8589852452278137,0.8589852452278137,0.0,239.7925262451172,218.0,57774.51171875,0.0,3684.041259765625,1.0,279.0545959472656,283.1230773925781,296.1696472167969,299.7981262207031,293.1499938964844,293.1499938964844,279.1499938964844,36292.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135173559188844,1.0,0.0,0.0,3.371142864227295,3.371164321899414,7.583114438602934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8363.5400390625,0.0,1246.513916015625,1895.4371337890625,0.0,3529.216796875,0.8457784652709961,1.0,0.0,3.0,1.0,0.0
17860440,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7756538987159729,0.3723565638065338,0.3398324847221374,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8964399695396423,0.5819485783576965,0.5546730756759644,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9404013752937316,0.6638590097427368,0.4656912982463836,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8125348091125488,0.4281148612499237,0.4102103412151336,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6656097769737244,0.2327609807252884,1.073834776878357,285.0040283203125,284.95001220703125,299.1318054199219,293.207763671875,297.6344909667969,297.123046875,285.00103759765625,1.0,0.6670042276382446,0.3461393117904663,0.3461393117904663,1.0,1.0,-3.4156715869903564,0.8676074147224426,2.5480642318725586,0.1007775589823722,0.8937488794326782,0.8937488794326782,0.0,233.6822052001953,206.0,57814.92578125,0.0,3635.049560546875,1.0,279.1470947265625,283.152099609375,296.1659545898437,299.83892822265625,293.1499938964844,293.1499938964844,279.45001220703125,32810.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088129997253418,1.0,0.0,0.0,3.4546852111816406,3.454706907272339,7.963615189510165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8091.11376953125,0.0,1303.949951171875,1895.4371337890625,0.0,3485.584716796875,0.8609639406204224,1.0,0.0,3.0,1.0,0.0
17860500,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7801446318626404,0.3718199431896209,0.3391852080821991,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.90168559551239,0.5810127258300781,0.5536162853240967,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9473787546157836,0.6644943952560425,0.4660106599330902,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8170856833457947,0.4277054965496063,0.4096283614635467,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6694866418838501,0.2324520796537399,1.071430206298828,285.0372619628906,284.95001220703125,299.1239929199219,293.2022399902344,297.63262939453125,297.1233215332031,285.0462951660156,1.0,0.6632087826728821,0.3461911678314209,0.3461911678314209,1.0,1.0,-3.4104158878326416,0.8661420941352844,2.544273614883423,0.100493349134922,0.9322088956832886,0.9322088956832886,0.0,227.61289978027344,206.0,57036.51171875,0.0,3587.09814453125,1.0,279.3531494140625,283.2115478515625,296.1421813964844,299.6703796386719,293.1499938964844,293.1499938964844,279.45001220703125,32681.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020472168922424,1.0,0.0,0.0,3.5065221786499023,3.506544351577759,8.204393679989153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8237.1337890625,0.0,1355.46923828125,1895.4371337890625,0.0,3422.659912109375,0.87241131067276,1.0,0.0,3.0,1.0,0.0
17860560,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7849772572517395,0.3714531064033508,0.3385874330997467,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9074196219444276,0.5802586078643799,0.5526213049888611,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9545783400535583,0.6653566956520081,0.4663842618465423,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.821860134601593,0.4274404644966125,0.4090995490550995,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6736778616905212,0.2322328686714172,1.0691945552825928,285.0517578125,284.95001220703125,299.1162414550781,293.1964416503906,297.63201904296875,297.1251525878906,285.0495300292969,1.0,0.6594403386116028,0.3462734222412109,0.3462734222412109,1.0,1.0,-3.4056220054626465,0.8649085760116577,2.5407135486602783,0.1002838313579559,0.9775793552398682,0.9775793552398682,0.0,221.4991607666016,194.0,57218.18359375,0.0,3540.12890625,1.0,279.448486328125,283.2284851074219,296.165283203125,299.7795715332031,293.1499938964844,293.1499938964844,279.1499938964844,30680.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000203013420105,1.0,0.0,0.0,3.619970798492432,3.6199936866760254,8.743865009819274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8956.8564453125,0.0,1460.5382080078125,1895.4371337890625,0.0,3403.7734375,0.8961892127990723,1.0,0.0,3.0,1.0,0.0
17860620,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7898430824279785,0.37068772315979,0.3379044532775879,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9135220646858216,0.5790976881980896,0.5515402555465698,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9615645408630372,0.6656783223152161,0.4666642248630523,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8266374468803406,0.4268750548362732,0.4085160493850708,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6779491305351257,0.231846734881401,1.066864848136902,284.9276733398437,284.95001220703125,299.1085510253906,293.1903686523437,297.62921142578125,297.1241149902344,284.9140319824219,1.0,0.6556534767150879,0.3463557064533233,0.3463557064533233,1.0,1.0,-3.400339126586914,0.8635245561599731,2.536814451217652,0.100126713514328,0.9141925573349,0.9141925573349,0.0,215.5400238037109,194.0,58246.26953125,0.0,3493.025390625,1.0,279.2655029296875,283.0857238769531,296.2441101074219,300.11004638671875,293.1499938964844,293.1499938964844,279.1499938964844,33161.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909768283367157,1.0,0.0,0.0,3.677372932434082,3.677396535873413,9.02336694252881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8869.9619140625,0.0,1542.439208984375,1895.4371337890625,0.0,3494.453369140625,0.90785813331604,1.0,0.0,3.0,1.0,0.0
17860680,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7938597798347473,0.3693636953830719,0.3367357552051544,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9188824892044068,0.5773414373397827,0.5499275326728821,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9673660397529602,0.6652625799179077,0.4664345383644104,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8307123184204102,0.4258381128311157,0.407530665397644,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6815769076347351,0.2311570197343826,1.0634386539459229,284.8641052246094,284.95001220703125,299.10089111328125,293.1841125488281,297.6227722167969,297.1182861328125,284.8656005859375,1.0,0.6516553163528442,0.3464379608631134,0.3464379608631134,1.0,1.0,-3.391420602798462,0.8610119819641113,2.5304086208343506,0.099700391292572,0.8475838899612427,0.8475838899612427,0.0,210.133529663086,182.0,57863.52734375,0.0,3440.77197265625,1.0,279.18328857421875,283.0317687988281,296.2361145019531,300.05242919921875,293.1499938964844,293.1499938964844,279.45001220703125,39230.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915561020374298,1.0,0.0,0.0,3.589124917984009,3.589148759841919,8.595485496698529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8132.34765625,0.0,1490.257080078125,1895.4371337890625,0.0,3548.137451171875,0.8908935189247131,1.0,0.0,3.0,1.0,0.0
17860740,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7980359196662903,0.3684216439723968,0.3355010747909546,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9245463013648988,0.5759497880935669,0.5482178330421448,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9731433391571044,0.66538405418396,0.4661513566970825,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8349390029907227,0.4250507652759552,0.4064452052116394,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6852978467941284,0.2305696308612823,1.0595481395721436,284.9660339355469,284.95001220703125,299.0932922363281,293.1775817871094,297.61834716796875,297.1151123046875,284.9755554199219,1.0,0.6475139260292053,0.3465202152729034,0.3465202152729034,1.0,1.0,-3.381550073623657,0.8582094311714172,2.5233407020568848,0.09904146194458,0.9000434875488281,0.9000434875488281,0.0,204.6705474853516,182.0,56925.31640625,0.0,3386.2626953125,1.0,279.3632507324219,283.153076171875,296.14990234375,299.7284545898437,293.1499938964844,293.1499938964844,279.45001220703125,36391.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087957143783568,1.0,0.0,0.0,3.563164710998535,3.563187837600708,8.471592991554644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8240.4375,0.0,1441.5494384765625,1895.4371337890625,0.0,3485.42431640625,0.8883270621299744,1.0,0.0,3.0,1.0,0.0
17860800,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8035604357719421,0.3679476678371429,0.3347026407718658,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9318586587905884,0.5750406980514526,0.5469657778739929,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.980017900466919,0.6661357283592224,0.4663378894329071,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8403671979904175,0.4246386289596557,0.4056926965713501,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6900925636291504,0.2302026450634002,1.056430101394653,284.9986572265625,284.95001220703125,299.0857238769531,293.1708679199219,297.6170959472656,297.1161499023437,284.99658203125,1.0,0.6434504985809326,0.3466024696826935,0.3466024696826935,1.0,1.0,-3.3746466636657715,0.8563257455825806,2.5183210372924805,0.0985991135239601,0.9373869299888612,0.9373869299888612,0.0,198.6395568847656,170.0,56892.34375,0.0,3335.587158203125,1.0,279.4496459960937,283.18658447265625,296.1390075683594,299.7626037597656,293.1499938964844,293.1499938964844,279.1499938964844,33147.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047852754592896,1.0,0.0,0.0,3.6410045623779297,3.6410279273986816,8.845772185850365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8919.107421875,0.0,1501.89111328125,1895.4371337890625,0.0,3448.147705078125,0.9026257991790771,1.0,0.0,3.0,1.0,0.0
17860860,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8094443678855896,0.3671749532222748,0.3339627981185913,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9396809935569764,0.573837399482727,0.5457860231399536,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9868835210800172,0.6664727330207825,0.4665796756744385,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8462852239608765,0.4240216016769409,0.4050108790397644,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6952946782112122,0.2297345995903015,1.0535690784454346,284.89599609375,284.95001220703125,299.07818603515625,293.1639099121094,297.61444091796875,297.1152038574219,284.8843994140625,1.0,0.6394165754318237,0.3467184901237488,0.3467184901237488,1.0,1.0,-3.3683714866638184,0.8547258973121643,2.513645648956299,0.098422572016716,0.873538613319397,0.873538613319397,0.0,192.5899810791016,170.0,57665.73828125,0.0,3286.4228515625,1.0,279.26568603515625,283.0675048828125,296.20281982421875,300.0479736328125,293.1499938964844,293.1499938964844,279.1499938964844,35739.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122324585914612,1.0,0.0,0.0,3.654242515563965,3.654266595840454,8.910211590773542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8785.921875,0.0,1535.9453125,1895.4371337890625,0.0,3517.310302734375,0.9041052460670472,1.0,0.0,3.0,1.0,0.0
17860920,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8144620656967163,0.3659504354000091,0.3328306972980499,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.946636199951172,0.5721598863601685,0.5441852807998657,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9927095174789428,0.6662082672119141,0.4664040803909302,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8517310619354248,0.4230351150035858,0.4040192067623138,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6999840140342712,0.2290358543395996,1.0499080419540403,284.85821533203125,284.95001220703125,299.0706787109375,293.1567687988281,297.6088256835937,297.1103515625,284.86114501953125,1.0,0.6352270841598511,0.3468345105648041,0.3468345105648041,1.0,1.0,-3.3592851161956787,0.8522565960884094,2.507028579711914,0.0980508401989936,0.8180747628211975,0.8180747628211975,0.0,187.00247192382807,158.0,56950.265625,0.0,3233.736328125,1.0,279.1838684082031,283.03857421875,296.1902160644531,299.96539306640625,293.1499938964844,293.1499938964844,279.45001220703125,41988.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159132838249208,1.0,0.0,0.0,3.5224368572235107,3.522460699081421,8.27903477329528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8029.23974609375,0.0,1439.065673828125,1895.4371337890625,0.0,3551.396728515625,0.8768603205680847,1.0,0.0,3.0,1.0,0.0
17860980,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8197415471076965,0.3651564419269562,0.3317048847675323,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9539211988449096,0.570909321308136,0.5425767302513123,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9984750747680664,0.6665487885475159,0.466205358505249,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8576535582542419,0.4223573505878448,0.4030051827430725,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7049784660339355,0.2284881621599197,1.0460561513900757,284.97296142578125,284.95001220703125,299.06317138671875,293.1494445800781,297.6057434082031,297.1088562011719,284.9819641113281,1.0,0.6309534311294556,0.3469505310058594,0.3469505310058594,1.0,1.0,-3.349900484085083,0.8496980667114258,2.500202417373657,0.0975256860256195,0.8814628720283508,0.8814628720283508,0.0,181.3240661621093,158.0,56174.796875,0.0,3180.1455078125,1.0,279.3606872558594,283.1693725585937,296.1046142578125,299.6351928710937,293.1499938964844,293.1499938964844,279.45001220703125,36873.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074601531028748,1.0,0.0,0.0,3.499258041381836,3.4992809295654297,8.170436558430083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8152.50048828125,0.0,1378.102783203125,1895.4371337890625,0.0,3473.01806640625,0.8747559189796448,1.0,0.0,3.0,1.0,0.0
