time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8245049118995667,0.3647116422653198,0.3310393691062927,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.960214138031006,0.5700284838676453,0.5414613485336304,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.6678312420845032,0.4596856832504272,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8630426526069641,0.4219704568386078,0.4023738801479339,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7094194889068604,0.2281112670898437,1.0432792901992798,285.00079345703125,284.95001220703125,299.0556945800781,293.1419372558594,297.6058349609375,297.11187744140625,284.9978942871094,1.0,0.6263664364814758,0.3470665514469147,0.3470665514469147,1.0,1.0,-3.335773468017578,0.8456509113311768,2.4901225566864014,0.0968314707279205,0.9171448945999146,0.9171448945999146,0.0,176.36473083496094,161.0,56072.43359375,0.0,3120.481689453125,1.0,279.44873046875,283.1998596191406,296.0973205566406,299.6689147949219,293.1499938964844,293.1499938964844,279.1499938964844,33289.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902391791343689,1.0,0.0,0.0,3.5764353275299072,3.576458215713501,8.534814242011635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8809.4619140625,0.0,1432.9813232421875,1895.4371337890625,0.0,3425.869140625,0.8885151743888855,1.0,0.0,3.0,1.0,0.0
17861100,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8269948363304138,0.3639169335365295,0.3304251432418823,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9634075164794922,0.5688005685806274,0.5404129028320312,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.6695903539657593,0.4544022977352142,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8659736514091492,0.4213361740112304,0.4018263518810272,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7116810083389282,0.2276142537593841,1.0409514904022217,284.896240234375,284.95001220703125,299.0482177734375,293.1342468261719,297.6065673828125,297.1156921386719,284.8847045898437,1.0,0.6235343217849731,0.3471825718879699,0.3471825718879699,1.0,1.0,-3.324015140533448,0.8423522114753723,2.48166298866272,0.0959939807653427,0.8517076969146729,0.8517076969146729,0.0,173.47377014160156,161.0,56655.62109375,0.0,3078.111572265625,1.0,279.2691955566406,283.0820617675781,296.1636962890625,299.9482116699219,293.1499938964844,293.1499938964844,279.1499938964844,36280.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090716242790222,1.0,0.0,0.0,3.5797715187072754,3.579794883728028,8.550743473278999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8664.974609375,0.0,1458.4908447265625,1895.4371337890625,0.0,3487.986083984375,0.8876071572303772,1.0,0.0,3.0,1.0,0.0
17861160,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8277380466461182,0.3627033531665802,0.3294421434402466,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9644538760185242,0.5671302080154419,0.5389660596847534,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.670900821685791,0.4517419636249542,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8670677542686462,0.4203512668609619,0.4009882807731628,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7123960256576538,0.226903811097145,1.037956953048706,284.86407470703125,284.95001220703125,299.0407409667969,293.1264038085937,297.6050720214844,297.1162414550781,284.86798095703125,1.0,0.6212994456291199,0.3473794162273407,0.3473794162273407,1.0,1.0,-3.313283681869507,0.8395900130271912,2.47369384765625,0.0956009626388549,0.8018216490745544,0.8018216490745544,0.0,171.82305908203125,164.0,55844.421875,0.0,3045.3134765625,1.0,279.1849060058594,283.0594177246094,296.1526794433594,299.8611145019531,293.1499938964844,293.1499938964844,279.45001220703125,42445.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120992422103882,1.0,0.0,0.0,3.433767318725586,3.433790445327759,7.867469093980617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7915.57861328125,0.0,1351.0106201171875,1895.4371337890625,0.0,3516.0751953125,0.8580289483070374,1.0,0.0,3.0,1.0,0.0
17861220,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8277989625930786,0.3618935644626617,0.3284903466701507,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9646097421646118,0.5658622980117798,0.5375379323959351,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.672527015209198,0.4503301084041595,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8673685789108276,0.419652909040451,0.4001502990722656,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.712440013885498,0.2263331711292266,1.0349042415618896,284.9750671386719,284.95001220703125,299.03326416015625,293.1183776855469,297.6058654785156,297.1197814941406,284.9837646484375,1.0,0.6195926666259766,0.3475762903690338,0.3475762903690338,1.0,1.0,-3.304039001464844,0.8373048305511475,2.4667341709136963,0.095291681587696,0.8648842573165894,0.8648842573165894,0.0,170.7923583984375,164.0,55142.58984375,0.0,3019.42431640625,1.0,279.356689453125,283.1836242675781,296.0676574707031,299.5340270996094,293.1499938964844,293.1499938964844,279.45001220703125,36831.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031163454055786,1.0,0.0,0.0,3.4182348251342773,3.418256998062134,7.796454042363621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8035.84912109375,0.0,1296.111328125,1895.4371337890625,0.0,3432.61572265625,0.8567944169044495,1.0,0.0,3.0,1.0,0.0
17861280,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8279781937599182,0.361405998468399,0.3279360830783844,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9647817611694336,0.5649412870407104,0.5365395545959473,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.6743768453598022,0.4492569267749786,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8676892518997192,0.4192305505275726,0.399638295173645,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7125051617622375,0.2259305417537689,1.0327203273773191,285.00421142578125,284.95001220703125,299.0257873535156,293.1102294921875,297.60894775390625,297.12628173828125,285.0016784667969,1.0,0.6184015274047852,0.3477731347084045,0.3477731347084045,1.0,1.0,-3.297633647918701,0.8359013199806213,2.4617323875427246,0.0952301695942878,0.902130663394928,0.902130663394928,0.0,170.03672790527344,167.0,55154.91015625,0.0,3001.329345703125,1.0,279.4476318359375,283.21441650390625,296.061279296875,299.5699157714844,293.1499938964844,293.1499938964844,279.1499938964844,33097.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976732492446899,1.0,0.0,0.0,3.502525568008423,3.50254774093628,8.185702426999342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8686.17578125,0.0,1354.3602294921875,1895.4371337890625,0.0,3381.885986328125,0.8716003894805908,1.0,0.0,3.0,1.0,0.0
17861340,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8276482224464417,0.3605759739875793,0.3273723125457763,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9643206000328064,0.563685953617096,0.5355486869812012,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6756062507629395,0.4490606188774109,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.867462158203125,0.418568342924118,0.3991509974002838,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.712143063545227,0.2254040092229843,1.0307027101516724,284.9075622558594,284.95001220703125,299.0182800292969,293.1019287109375,297.6091003417969,297.1288757324219,284.89617919921875,1.0,0.6176026463508606,0.3479700088500976,0.3479700088500976,1.0,1.0,-3.292515516281128,0.8348938226699829,2.4576215744018555,0.0953431129455566,0.8444182276725769,0.8444182276725769,0.0,169.72779846191406,167.0,55846.35546875,0.0,2988.568603515625,1.0,279.2728576660156,283.1033020019531,296.1307983398437,299.8569641113281,293.1499938964844,293.1499938964844,279.1499938964844,35839.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044662714004515,1.0,0.0,0.0,3.513303756713867,3.513326406478882,8.236158350882761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8571.2021484375,0.0,1385.1856689453125,1895.4371337890625,0.0,3445.18017578125,0.8726213574409485,1.0,0.0,3.0,1.0,0.0
17861400,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8262022137641907,0.3593077361583709,0.3264133632183075,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9625645875930786,0.5619697570800781,0.5341348648071289,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.6759714484214783,0.4502730071544647,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.866098940372467,0.4175415635108948,0.3983477056026459,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7108314633369446,0.2246467024087906,1.027859449386597,284.87213134765625,284.95001220703125,299.0107727050781,293.093505859375,297.6047058105469,297.1253967285156,284.8753662109375,1.0,0.6170264482498169,0.3481668531894684,0.3481668531894684,1.0,1.0,-3.286736965179444,0.8336768746376038,2.4530599117279053,0.095424972474575,0.7947983145713806,0.7947983145713806,0.0,170.01348876953125,170.0,55080.015625,0.0,2977.761474609375,1.0,279.1869201660156,283.07489013671875,296.12322998046875,299.785400390625,293.1499938964844,293.1499938964844,279.45001220703125,42268.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081276655197144,1.0,0.0,0.0,3.37622332572937,3.3762457370758057,7.605987661918334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7843.6591796875,0.0,1292.757568359375,1895.4371337890625,0.0,3479.2197265625,0.8445256948471069,1.0,0.0,3.0,1.0,0.0
17861460,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8244703412055969,0.3584406673908233,0.3254658579826355,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.960404336452484,0.5606540441513062,0.5327194929122925,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.6765216588973999,0.4520071148872375,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.864397406578064,0.416802167892456,0.3975266814231872,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7091764807701111,0.224019855260849,1.0248382091522217,284.9822998046875,284.95001220703125,299.00323486328125,293.0849609375,297.6021728515625,297.1243896484375,284.990478515625,1.0,0.6166457533836365,0.3483424186706543,0.3483424186706543,1.0,1.0,-3.2813565731048584,0.8325260877609253,2.448830366134644,0.0954156517982482,0.8604437708854675,0.8604437708854675,0.0,170.54544067382812,170.0,54601.3046875,0.0,2969.22265625,1.0,279.354248046875,283.1968994140625,296.0391540527344,299.4681396484375,293.1499938964844,293.1499938964844,279.45001220703125,36265.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997283577919006,1.0,0.0,0.0,3.371557235717773,3.3715786933898926,7.584978902741568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7974.8115234375,0.0,1246.7276611328125,1895.4371337890625,0.0,3401.0517578125,0.8460987210273743,1.0,0.0,3.0,1.0,0.0
17861520,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8231663703918457,0.357875257730484,0.324889600276947,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9586520195007324,0.5596641898155212,0.5317066311836243,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.6772773861885071,0.4535068869590759,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8630757331848145,0.4163252413272857,0.397011399269104,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7078085541725159,0.223545640707016,1.0225729942321775,285.0148010253906,284.95001220703125,298.99566650390625,293.0762939453125,297.6016540527344,297.1260070800781,285.0131225585937,1.0,0.6165084838867188,0.3485179841518402,0.3485179841518402,1.0,1.0,-3.2779018878936768,0.8319716453552246,2.445930242538452,0.0955695137381553,0.9023380279541016,0.9023380279541016,0.0,171.0591583251953,173.0,54712.37890625,0.0,2964.71484375,1.0,279.4468688964844,283.2325439453125,296.0319519042969,299.504638671875,293.1499938964844,293.1499938964844,279.75,32395.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947471380233765,1.0,0.0,0.0,3.456918716430664,3.456940174102783,7.973915217007743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7722.0546875,0.0,1303.23681640625,1895.4371337890625,0.0,3354.57275390625,0.8623189926147461,1.0,0.0,3.0,1.0,0.0
17861580,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8216770887374878,0.3571342825889587,0.3243192732334137,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.956647515296936,0.5585110783576965,0.5307173728942871,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9990000128746032,0.6776967644691467,0.4553467333316803,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8615749478340149,0.4157381951808929,0.3965317010879516,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7062881588935852,0.2230154573917389,1.02045476436615,285.04345703125,284.95001220703125,298.9880676269531,293.0675354003906,297.59942626953125,297.1253356933594,285.0533447265625,1.0,0.6165487766265869,0.3486935496330261,0.3486935496330261,1.0,1.0,-3.2751147747039795,0.8316226601600647,2.4434919357299805,0.0958265289664268,0.9405665397644044,0.9405665397644044,0.0,171.75828552246094,173.0,53956.9375,0.0,2962.671630859375,1.0,279.6533508300781,283.2861633300781,296.0050964355469,299.3399353027344,293.1499938964844,293.1499938964844,279.75,32365.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877471089363098,1.0,0.0,0.0,3.5208077430725098,3.520829916000366,8.271379101643106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7866.9345703125,0.0,1367.9005126953125,1895.4371337890625,0.0,3289.132568359375,0.8752906918525696,1.0,0.0,3.0,1.0,0.0
17861640,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8201155662536621,0.3565836548805237,0.3237954974174499,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9545204639434814,0.5575646758079529,0.5297901630401611,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9990000128746032,0.6782494187355042,0.4573838412761688,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8600028157234192,0.4153152704238891,0.3961073458194732,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7047005891799927,0.2225769311189651,1.0184890031814575,285.0768737792969,284.95001220703125,298.9804077148437,293.0586853027344,297.5983581542969,297.1262512207031,285.0744323730469,1.0,0.616736650466919,0.348869115114212,0.348869115114212,1.0,1.0,-3.272943019866944,0.8314667344093323,2.441476345062256,0.0961107909679412,1.0,1.0,0.0,172.5741424560547,176.0,54170.51171875,0.0,2962.596435546875,1.0,279.7475280761719,283.3187866210937,296.0259704589844,299.4427185058594,293.1499938964844,293.1499938964844,279.45001220703125,29889.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855443000793457,1.0,0.0,0.0,3.630260467529297,3.630283117294312,8.793643360149872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8556.88671875,0.0,1465.843994140625,1895.4371337890625,0.0,3268.5146484375,0.8997619152069092,1.0,0.0,3.0,1.0,0.0
17861700,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8182855248451233,0.3556151986122131,0.323199450969696,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9520485401153564,0.5561928749084473,0.5287937521934509,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9990000128746032,0.6781175136566162,0.4597989320755005,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8581824898719788,0.4145756065845489,0.3956410586833954,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7028928995132446,0.2219608724117279,1.0164406299591064,284.9418640136719,284.95001220703125,298.97271728515625,293.0497436523437,297.5937805175781,297.1225280761719,284.9268798828125,1.0,0.617030680179596,0.3490446805953979,0.3490446805953979,1.0,1.0,-3.2709105014801025,0.831351101398468,2.43955945968628,0.0964603200554847,0.939092218875885,0.939092218875885,0.0,173.5735626220703,176.0,55257.63671875,0.0,2963.838134765625,1.0,279.56396484375,283.162353515625,296.1084899902344,299.7810363769531,293.1499938964844,293.1499938964844,279.45001220703125,32325.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961040377616882,1.0,0.0,0.0,3.707437753677368,3.7074615955352783,9.171513966066414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8476.67578125,0.0,1570.0860595703125,1895.4371337890625,0.0,3367.241943359375,0.9143143892288208,1.0,0.0,3.0,1.0,0.0
17861760,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8154234886169434,0.3540660440921783,0.3220890760421753,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9483490586280824,0.5541988015174866,0.527232825756073,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.6769585013389587,0.4633148312568664,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8554084300994873,0.41333669424057,0.394740492105484,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7002071142196655,0.2210250496864318,1.0131895542144775,284.8670959472656,284.95001220703125,298.9649963378906,293.04071044921875,297.583740234375,297.1116027832031,284.8677673339844,1.0,0.6172918677330017,0.3491613268852234,0.3491613268852234,1.0,1.0,-3.2669386863708496,0.8304622173309326,2.436476469039917,0.0965044200420379,0.8681732416152954,0.8681732416152954,0.0,174.9969482421875,179.0,55082.4375,0.0,2963.308837890625,1.0,279.4817810058594,283.0977478027344,296.1011047363281,299.73248291015625,293.1499938964844,293.1499938964844,279.75,37912.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028896689414978,1.0,0.0,0.0,3.640026569366455,3.640050888061523,8.84102064446779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7795.3115234375,0.0,1536.36865234375,1895.4371337890625,0.0,3430.505126953125,0.902231752872467,1.0,0.0,3.0,1.0,0.0
17861820,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8122878074645996,0.3528245091438293,0.320870965719223,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9442951083183287,0.5524924993515015,0.5255274176597595,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9990000128746032,0.6758999228477478,0.4671308994293213,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8524004220962524,0.4122877418994903,0.3937017023563385,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6972358226776123,0.2201472520828247,1.009363055229187,284.9604187011719,284.95001220703125,298.9571838378906,293.0316162109375,297.57525634765625,297.102783203125,284.9716491699219,1.0,0.6175212860107422,0.3492780029773712,0.3492780029773712,1.0,1.0,-3.262160301208496,0.8293122053146362,2.4328482151031494,0.0963905230164527,0.913377583026886,0.913377583026886,0.0,176.53131103515625,179.0,54133.13671875,0.0,2961.685546875,1.0,279.6658630371094,283.2123718261719,296.00982666015625,299.41314697265625,293.1499938964844,293.1499938964844,279.75,36221.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966226577758789,1.0,0.0,0.0,3.6158580780029297,3.6158816814422607,8.724007898308628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7896.181640625,0.0,1497.1558837890625,1895.4371337890625,0.0,3372.082275390625,0.8995316624641418,1.0,0.0,3.0,1.0,0.0
17861880,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8098232746124268,0.352069079875946,0.320072203874588,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9409987926483154,0.5512902140617371,0.5242627263069153,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.6753410696983337,0.4702019393444061,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8500286936759949,0.4116295874118805,0.3929861783981323,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6947878003120422,0.219482734799385,1.0062519311904907,285.0062866210937,284.95001220703125,298.9493408203125,293.0224914550781,297.5704040527344,297.0988464355469,285.0037841796875,1.0,0.6178213357925415,0.3493946492671966,0.3493946492671966,1.0,1.0,-3.2587673664093018,0.8285967707633972,2.43017053604126,0.0963720828294754,0.9599568843841552,0.9599568843841552,0.0,177.84910583496094,182.0,54145.30859375,0.0,2961.803955078125,1.0,279.7511291503906,283.2554626464844,295.9936828613281,299.44537353515625,293.1499938964844,293.1499938964844,279.45001220703125,32873.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928020000457764,1.0,0.0,0.0,3.696712017059326,3.696735858917236,9.118523394135992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8559.5908203125,0.0,1562.07275390625,1895.4371337890625,0.0,3336.4013671875,0.914807140827179,1.0,0.0,3.0,1.0,0.0
17861940,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8071737289428711,0.3510363101959228,0.3193767964839935,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9374538064002992,0.5498170852661133,0.5231204032897949,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990074038505554,0.674422562122345,0.4720277190208435,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8475179672241211,0.410780519247055,0.3923796713352203,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6922128796577454,0.2187204211950302,1.0034741163253784,284.8988342285156,284.95001220703125,298.94140625,293.0132751464844,297.56396484375,297.0928955078125,284.8860778808594,1.0,0.6181117296218872,0.3495113253593445,0.3495113253593445,1.0,1.0,-3.2546908855438232,0.8276602625846863,2.427030563354492,0.0964096561074256,0.894936740398407,0.894936740398407,0.0,179.353759765625,182.0,55015.44140625,0.0,2961.497314453125,1.0,279.5625915527344,283.1294250488281,296.0589294433594,299.7340393066406,293.1499938964844,293.1499938964844,279.45001220703125,35228.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90110445022583,1.0,0.0,0.0,3.7186317443847656,3.718656301498413,9.226980637322412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8429.326171875,0.0,1604.9937744140625,1895.4371337890625,0.0,3413.87744140625,0.918402373790741,1.0,0.0,3.0,1.0,0.0
17862000,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.803014874458313,0.3495107293128967,0.3182899057865143,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9321233034133912,0.5478275418281555,0.5215582847595215,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9959712028503418,0.6730868816375732,0.4715277552604675,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.843720555305481,0.4095227420330047,0.391462117433548,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6884500980377197,0.2177040874958038,0.999913454055786,284.8472900390625,284.95001220703125,298.93341064453125,293.0040588378906,297.5546875,297.0832824707031,284.8499755859375,1.0,0.6181313991546631,0.3496279716491699,0.3496279716491699,1.0,1.0,-3.2455594539642334,0.8251344561576843,2.4204251766204834,0.0960288718342781,0.8290035128593445,0.8290035128593445,0.0,181.5868682861328,185.0,54394.64453125,0.0,2954.483642578125,1.0,279.4823913574219,283.08966064453125,296.0445251464844,299.6544494628906,293.1499938964844,293.1499938964844,279.75,41735.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905536651611328,1.0,0.0,0.0,3.594902753829956,3.5949270725250244,8.623182452538458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7709.4677734375,0.0,1514.992431640625,1895.4371337890625,0.0,3455.136962890625,0.8924915194511414,1.0,0.0,3.0,1.0,0.0
17862060,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7990315556526184,0.3483841121196747,0.3171640932559967,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9270276427268982,0.5462316274642944,0.5199392437934875,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9929182529449464,0.6726258397102356,0.4709515273571014,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.840131402015686,0.4085466265678406,0.3904803693294525,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.6848151683807373,0.2168186902999878,0.9960321187973022,284.9673767089844,284.95001220703125,298.92535400390625,292.9947814941406,297.5492553710937,297.07879638671875,284.977294921875,1.0,0.6180081963539124,0.3497959673404693,0.3497959673404693,1.0,1.0,-3.2356834411621094,0.8225215673446655,2.4131619930267334,0.0955569893121719,0.8921745419502258,0.8921745419502258,0.0,183.6635131835937,185.0,53508.6796875,0.0,2945.124755859375,1.0,279.6624450683594,283.2284851074219,295.9515991210937,299.31744384765625,293.1499938964844,293.1499938964844,279.75,37153.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896999716758728,1.0,0.0,0.0,3.5579867362976074,3.55801010131836,8.44698945456912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7825.06884765625,0.0,1441.59814453125,1895.4371337890625,0.0,3375.6015625,0.8881245255470276,1.0,0.0,3.0,1.0,0.0
17862120,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7963625192642212,0.3476786315441131,0.3164586126804352,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9235048294067384,0.5450769066810608,0.5187699794769287,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9909950494766236,0.6728733777999878,0.4709857702255249,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8377099633216858,0.4079210758209228,0.3898338675498962,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6822333335876465,0.2161467224359512,0.9929631352424622,285.0054016113281,284.95001220703125,298.91717529296875,292.9855041503906,297.547607421875,297.07928466796875,285.0038452148437,1.0,0.617974579334259,0.3499639928340912,0.3499639928340912,1.0,1.0,-3.228996515274048,0.8209180235862732,2.40807843208313,0.0953621417284011,0.9342479705810548,0.9342479705810548,0.0,185.1225433349609,188.0,53463.31640625,0.0,2939.083984375,1.0,279.749267578125,283.2665710449219,295.9400634765625,299.3465576171875,293.1499938964844,293.1499938964844,279.45001220703125,33346.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916905522346497,1.0,0.0,0.0,3.634454250335693,3.634477615356445,8.813972272037063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8459.666015625,0.0,1496.1712646484375,1895.4371337890625,0.0,3326.013916015625,0.901780366897583,1.0,0.0,3.0,1.0,0.0
17862180,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7938324809074402,0.3466648757457733,0.3157871067523956,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9201759099960328,0.5436185002326965,0.5176496505737305,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9891747236251832,0.6727076768875122,0.4710998833179474,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8354395627975464,0.4070785641670227,0.3892406821250915,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6798133254051208,0.2153754383325576,0.9901365637779236,284.9024353027344,284.95001220703125,298.908935546875,292.9761962890625,297.5441589355469,297.07745361328125,284.8899230957031,1.0,0.6179774403572083,0.350132018327713,0.350132018327713,1.0,1.0,-3.2228705883026123,0.8194829225540161,2.4033877849578857,0.0953312739729881,0.8725996613502502,0.8725996613502502,0.0,186.549072265625,188.0,54209.03515625,0.0,2934.05126953125,1.0,279.5656433105469,283.1454162597656,296.0090637207031,299.63287353515625,293.1499938964844,293.1499938964844,279.45001220703125,35765.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988855481147766,1.0,0.0,0.0,3.650736570358277,3.6507606506347656,8.893122753761418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8333.0546875,0.0,1532.2301025390625,1895.4371337890625,0.0,3393.193603515625,0.9033638834953308,1.0,0.0,3.0,1.0,0.0
17862240,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7903599739074707,0.3451757133007049,0.3147106170654297,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9158108234405518,0.5416601896286011,0.5160936117172241,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9864618182182312,0.6718976497650146,0.470779687166214,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8323897123336792,0.4058396518230438,0.388319730758667,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.6766781806945801,0.214367538690567,0.986503839492798,284.857421875,284.95001220703125,298.9006042480469,292.9668884277344,297.5372314453125,297.071044921875,284.8598937988281,1.0,0.6178392767906189,0.3503000140190124,0.3503000140190124,1.0,1.0,-3.2138516902923584,0.8171327114105225,2.396718978881836,0.095083013176918,0.8132931590080261,0.8132931590080261,0.0,188.41485595703125,191.0,53485.40234375,0.0,2925.377197265625,1.0,279.4836730957031,283.11102294921875,295.9986572265625,299.5555419921875,293.1499938964844,293.1499938964844,279.75,42354.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026653170585632,1.0,0.0,0.0,3.5155367851257324,3.5155606269836426,8.246631182373676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7622.8720703125,0.0,1434.445068359375,1895.4371337890625,0.0,3428.416259765625,0.8749734163284302,1.0,0.0,3.0,1.0,0.0
17862300,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7869868278503418,0.3440755903720855,0.3136065304279327,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9116446375846864,0.5400860905647278,0.5144927501678467,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9837828874588012,0.6716780662536621,0.4704582691192627,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8294258713722229,0.4048763215541839,0.3873448371887207,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.6735978722572327,0.2134899049997329,0.98261296749115,284.9739990234375,284.95001220703125,298.89215087890625,292.95758056640625,297.5330505371094,297.0683288574219,284.9837646484375,1.0,0.6176247596740723,0.3504680395126343,0.3504680395126343,1.0,1.0,-3.204357624053955,0.8146358132362366,2.389721632003784,0.0946625545620918,0.8779469728469849,0.8779469728469849,0.0,190.19830322265625,191.0,52741.4140625,0.0,2915.3037109375,1.0,279.6593017578125,283.24468994140625,295.90875244140625,299.2245178222656,293.1499938964844,293.1499938964844,279.75,36996.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937205076217651,1.0,0.0,0.0,3.486254930496216,3.4862775802612305,8.109826694635558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7737.15380859375,0.0,1365.629150390625,1895.4371337890625,0.0,3344.983154296875,0.8722299337387085,1.0,0.0,3.0,1.0,0.0
17862360,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.784622848033905,0.3433307111263275,0.3128841519355774,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9086813926696776,0.5388847589492798,0.5133001208305359,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9820098280906676,0.6719415783882141,0.4705687165260315,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.827314019203186,0.4042102396488189,0.3866755664348602,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6713054776191711,0.2127929478883743,0.9794698357582092,285.0072937011719,284.95001220703125,298.88360595703125,292.9482727050781,297.5318298339844,297.06939697265625,285.0057983398437,1.0,0.6175156235694885,0.350714236497879,0.350714236497879,1.0,1.0,-3.197598695755005,0.8132110834121704,2.384387731552124,0.0946938693523407,0.9175565242767334,0.9175565242767334,0.0,191.5168914794922,194.0,52708.1796875,0.0,2908.42431640625,1.0,279.74908447265625,283.2792663574219,295.8988342285156,299.2565002441406,293.1499938964844,293.1499938964844,279.45001220703125,33315.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881509900093079,1.0,0.0,0.0,3.5691092014312744,3.569131851196289,8.49988339268748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8360.2548828125,0.0,1425.3809814453125,1895.4371337890625,0.0,3292.911376953125,0.8866771459579468,1.0,0.0,3.0,1.0,0.0
17862420,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7822962999343872,0.3422926068305969,0.312181681394577,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9058287739753724,0.5373930931091309,0.5121395587921143,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.980216920375824,0.6717453598976135,0.4706758558750152,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8252421021461487,0.4033342003822326,0.3860446214675903,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6690822839736938,0.2119969576597213,0.976516604423523,284.9078063964844,284.95001220703125,298.8749694824219,292.9389953613281,297.5286865234375,297.0679016113281,284.8951110839844,1.0,0.6174508333206177,0.3509604334831238,0.3509604334831238,1.0,1.0,-3.1911814212799072,0.8119005560874939,2.379281044006348,0.0948666110634803,0.8594040274620056,0.8594040274620056,0.0,192.8666076660156,194.0,53427.734375,0.0,2902.435546875,1.0,279.5690612792969,283.1622314453125,295.9698181152344,299.5430908203125,293.1499938964844,293.1499938964844,279.45001220703125,35705.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952373266220093,1.0,0.0,0.0,3.5854947566986084,3.5855181217193604,8.578107895118592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8244.8544921875,0.0,1460.417724609375,1895.4371337890625,0.0,3359.150146484375,0.8886759877204895,1.0,0.0,3.0,1.0,0.0
17862480,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7790782451629639,0.3407859206199646,0.3110864162445068,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9021466374397278,0.5354081392288208,0.5105552673339844,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9774720072746276,0.6708744168281555,0.4703239500522613,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8224108815193176,0.4020656645298004,0.3850933015346527,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.666189432144165,0.2109663933515548,0.972771167755127,284.8619384765625,284.95001220703125,298.8662109375,292.92974853515625,297.52197265625,297.06182861328125,284.864501953125,1.0,0.6172593235969543,0.3512066304683685,0.3512066304683685,1.0,1.0,-3.1818959712982178,0.8096790909767151,2.3722169399261475,0.0948126763105392,0.801154613494873,0.801154613494873,0.0,194.66744995117188,197.0,52647.1875,0.0,2892.97265625,1.0,279.4850769042969,283.1269836425781,295.9613647460937,299.4696960449219,293.1499938964844,293.1499938964844,279.75,42584.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991119861602783,1.0,0.0,0.0,3.445840835571289,3.445864200592041,7.922891995804093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7543.16796875,0.0,1364.1832275390625,1895.4371337890625,0.0,3395.305419921875,0.8594661951065063,1.0,0.0,3.0,1.0,0.0
17862540,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7759315967559814,0.3396640717983246,0.3099639415740967,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8985919952392578,0.5338035225868225,0.5089266300201416,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.974735677242279,0.6705772280693054,0.4699538648128509,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8196099996566772,0.4010703563690185,0.384088397026062,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.6633263230323792,0.210063025355339,0.9687663912773132,284.9772644042969,284.95001220703125,298.8572998046875,292.9205322265625,297.5179138183594,297.05926513671875,284.9867553710937,1.0,0.6169999837875366,0.3514528274536133,0.3514528274536133,1.0,1.0,-3.1721153259277344,0.807303249835968,2.364812135696411,0.0945765897631645,0.8668699264526367,0.8668699264526367,0.0,196.40626525878903,197.0,51994.359375,0.0,2882.2001953125,1.0,279.6582336425781,283.2585754394531,295.8712463378906,299.1416320800781,293.1499938964844,293.1499938964844,279.75,36802.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901246786117554,1.0,0.0,0.0,3.423532009124756,3.4235541820526123,7.820636938049574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7659.94482421875,0.0,1301.137451171875,1895.4371337890625,0.0,3311.373291015625,0.8580701351165771,1.0,0.0,3.0,1.0,0.0
17862600,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7737050652503967,0.3388891816139221,0.3092171549797058,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8959752917289734,0.5325629711151123,0.5076999068260193,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9729058146476746,0.6707480549812317,0.4700047671794891,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8175722360610962,0.4003653526306152,0.3833847343921661,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6611668467521667,0.2093342393636703,0.9654900431632996,285.0106811523437,284.95001220703125,298.8482971191406,292.911376953125,297.5165710449219,297.06036376953125,285.008056640625,1.0,0.6168473362922668,0.351699024438858,0.351699024438858,1.0,1.0,-3.165013551712036,0.805770993232727,2.3592424392700195,0.094571553170681,0.9081963300704956,0.9081963300704956,0.0,197.70420837402344,200.0,51983.828125,0.0,2874.59814453125,1.0,279.7478942871094,283.29254150390625,295.8611145019531,299.1718444824219,293.1499938964844,293.1499938964844,279.45001220703125,32838.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844177722930908,1.0,0.0,0.0,3.509220600128174,3.5092427730560303,8.21702599296259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8272.2001953125,0.0,1359.371826171875,1895.4371337890625,0.0,3257.967041015625,0.8734549880027771,1.0,0.0,3.0,1.0,0.0
17862660,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7714782953262329,0.3377987742424011,0.308476984500885,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8933544158935547,0.5310079455375671,0.5064902901649475,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9710131287574768,0.670417070388794,0.470032274723053,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8155233860015869,0.3994304835796356,0.3827076256275177,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6590451002120972,0.2084947824478149,0.9623695611953736,284.90802001953125,284.95001220703125,298.8391418457031,292.9022521972656,297.5131225585937,297.05865478515625,284.8954162597656,1.0,0.616736650466919,0.3519530892372131,0.3519530892372131,1.0,1.0,-3.158140182495117,0.8043237924575806,2.353816270828247,0.0947044193744659,0.8477281332015991,0.8477281332015991,0.0,199.0560760498047,200.0,52666.6328125,0.0,2867.771484375,1.0,279.5720520019531,283.1745910644531,295.93316650390625,299.4582214355469,293.1499938964844,293.1499938964844,279.45001220703125,35663.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915522694587708,1.0,0.0,0.0,3.525632381439209,3.5256552696228027,8.294063604807889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8159.0458984375,0.0,1396.720947265625,1895.4371337890625,0.0,3324.720947265625,0.8752017021179199,1.0,0.0,3.0,1.0,0.0
17862720,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7684193253517151,0.336252748966217,0.3073439598083496,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8898735642433167,0.5289720892906189,0.504855751991272,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9681415557861328,0.6694203615188599,0.4695937931537628,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8127124905586243,0.3981108963489532,0.3817071616649627,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.6563087105751038,0.2074252068996429,0.958446741104126,284.8589782714844,284.95001220703125,298.8298645019531,292.8932189941406,297.5062255859375,297.0525207519531,284.8616638183594,1.0,0.6164994239807129,0.3522071838378906,0.3522071838378906,1.0,1.0,-3.1483726501464844,0.80195552110672,2.346417188644409,0.0946005657315254,0.7871403098106384,0.7871403098106384,0.0,200.85459899902344,203.0,51807.375,0.0,2857.4462890625,1.0,279.4863586425781,283.1360778808594,295.92584228515625,299.38848876953125,293.1499938964844,293.1499938964844,279.75,43107.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955779075622559,1.0,0.0,0.0,3.3816092014312744,3.381631851196289,7.630273444192426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7461.953125,0.0,1303.8349609375,1895.4371337890625,0.0,3362.329833984375,0.844655454158783,1.0,0.0,3.0,1.0,0.0
17862780,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7654459476470947,0.3351067900657654,0.306192010641098,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8864771127700806,0.5273327231407166,0.5031856298446655,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9653024673461914,0.669023334980011,0.4691442549228668,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8099075555801392,0.3970775008201599,0.3806594312191009,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.6536117196083069,0.2064891755580902,0.9542794823646544,284.9778137207031,284.95001220703125,298.8204345703125,292.8842468261719,297.5020446777344,297.0500183105469,284.9862365722656,1.0,0.6161978840827942,0.3524612486362457,0.3524612486362457,1.0,1.0,-3.138164520263672,0.7994492053985596,2.3387153148651123,0.0943213030695915,0.8560041785240173,0.8560041785240173,0.0,202.5834808349609,203.0,51290.48828125,0.0,2845.904296875,1.0,279.6534729003906,283.2685546875,295.8349304199219,299.0591735839844,293.1499938964844,293.1499938964844,279.75,36552.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865471482276917,1.0,0.0,0.0,3.362905740737915,3.362927198410034,7.546101983280096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7580.7978515625,0.0,1240.41015625,1895.4371337890625,0.0,3277.902587890625,0.8448006510734558,1.0,0.0,3.0,1.0,0.0
17862840,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7633180022239685,0.334279716014862,0.3054096400737762,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8839485049247742,0.5260281562805176,0.5019109845161438,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.963375985622406,0.6690559387207031,0.469111293554306,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8078145980834961,0.3963122069835663,0.3799088597297668,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6515496969223022,0.2057146430015564,0.95082825422287,285.0090637207031,284.95001220703125,298.81085205078125,292.8753662109375,297.5003662109375,297.05084228515625,285.0065002441406,1.0,0.6160010695457458,0.3527153432369232,0.3527153432369232,1.0,1.0,-3.1305954456329346,0.7977760434150696,2.3328194618225098,0.0942812412977218,0.8949800133705139,0.8949800133705139,0.0,203.886947631836,206.0,51248.87890625,0.0,2837.4951171875,1.0,279.7477111816406,283.302978515625,295.82373046875,299.087646484375,293.1499938964844,293.1499938964844,280.04998779296875,32784.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806692957878113,1.0,0.0,0.0,3.4493424892425537,3.449364185333252,7.939003126011812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7336.6279296875,0.0,1298.442138671875,1895.4371337890625,0.0,3222.852783203125,0.8600591421127319,1.0,0.0,3.0,1.0,0.0
