time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7612436413764954,0.3333163559436798,0.304656445980072,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8814732432365417,0.524594783782959,0.5006774067878723,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.961450219154358,0.6688518524169922,0.4690816402435303,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8057367205619812,0.3954578638076782,0.3792018294334411,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6495625972747803,0.2049061208963394,0.9475691914558412,285.0399780273437,284.95001220703125,298.8011169433594,292.8665466308594,297.4977111816406,297.0503845214844,285.0503845214844,1.0,0.615852415561676,0.3529694378376007,0.3529694378376007,1.0,1.0,-3.123404026031494,0.7962156534194946,2.327188491821289,0.0943421646952629,0.9334177374839784,0.9334177374839784,0.0,205.2123870849609,206.0,50449.48046875,0.0,2829.989990234375,1.0,279.9527893066406,283.3610534667969,295.79425048828125,298.9144287109375,293.1499938964844,293.1499938964844,280.04998779296875,32585.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725690245628357,1.0,0.0,0.0,3.50647234916687,3.5064945220947266,8.204160621971823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7466.06005859375,0.0,1354.7308349609375,1895.4371337890625,0.0,3146.908203125,0.8722620010375977,1.0,0.0,3.0,1.0,0.0
17862960,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7592722177505493,0.3325189650058746,0.3039471805095672,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8791059851646423,0.5233407020568848,0.4995003342628479,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9596009850502014,0.6688743829727173,0.4690882861614227,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8037316203117371,0.3947458267211914,0.3785426616668701,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.647674024105072,0.2041835635900497,0.9444699287414552,285.0682067871094,284.95001220703125,298.7912292480469,292.8578491210937,297.4963073730469,297.0516052246094,285.0658569335937,1.0,0.6157504320144653,0.353259265422821,0.353259265422821,1.0,1.0,-3.1166231632232666,0.7948799133300781,2.3217432498931885,0.0944892168045044,0.9911701679229736,0.9911701679229736,0.0,206.5111389160156,209.0,50545.140625,0.0,2823.197021484375,1.0,280.0479431152344,283.3885192871094,295.8158264160156,299.0127258300781,293.1499938964844,293.1499938964844,279.75,30229.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694873452186584,1.0,0.0,0.0,3.620973110198975,3.620995759963989,8.748707500672026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8101.513671875,0.0,1458.2840576171875,1895.4371337890625,0.0,3118.001708984375,0.897068440914154,1.0,0.0,3.0,1.0,0.0
17863020,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7571641206741333,0.3313594460487366,0.3031767010688782,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.876593291759491,0.5217155814170837,0.4982627630233764,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9575297832489014,0.6683275699615479,0.4690024256706238,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8015879392623901,0.3937516212463379,0.3778437972068786,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6457065343856812,0.2033149152994156,0.9413274526596068,284.9388427734375,284.95001220703125,298.7811889648437,292.8492431640625,297.49237060546875,297.049560546875,284.9226379394531,1.0,0.6156611442565918,0.3535490930080414,0.3535490930080414,1.0,1.0,-3.109492301940918,0.7934315204620361,2.316060781478882,0.0946826413273811,0.9290449023246764,0.9290449023246764,0.0,207.9351806640625,209.0,51543.53515625,0.0,2816.377197265625,1.0,279.86444091796875,283.2370300292969,295.9039001464844,299.34375,293.1499938964844,293.1499938964844,279.75,32564.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798769116401672,1.0,0.0,0.0,3.692787408828736,3.6928112506866455,9.099172757487396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8017.69189453125,0.0,1555.286865234375,1895.4371337890625,0.0,3215.42724609375,0.9110687971115112,1.0,0.0,3.0,1.0,0.0
17863080,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7541520595550537,0.3296241462230682,0.3019317090511322,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.873139500617981,0.5194768309593201,0.4965038895606994,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9542731046676636,0.6669313907623291,0.468352347612381,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.798552930355072,0.3922610878944397,0.376739889383316,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6430714726448059,0.2021477073431015,0.93715101480484,284.85650634765625,284.95001220703125,298.7709655761719,292.8407897949219,297.4841613769531,297.0419311523437,284.85699462890625,1.0,0.6154022216796875,0.3538389205932617,0.3538389205932617,1.0,1.0,-3.098759412765503,0.79082852602005,2.3079309463500977,0.0945742279291153,0.850446879863739,0.850446879863739,0.0,209.87823486328125,212.0,51210.2109375,0.0,2805.09228515625,1.0,279.782470703125,283.1689758300781,295.8990173339844,299.2938842773437,293.1499938964844,293.1499938964844,280.04998779296875,39003.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866445422172546,1.0,0.0,0.0,3.611194610595703,3.611218690872192,8.701518936504726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7366.7177734375,0.0,1512.65673828125,1895.4371337890625,0.0,3278.813720703125,0.8952639102935791,1.0,0.0,3.0,1.0,0.0
17863140,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7510590553283691,0.3281953930854797,0.3005702793598175,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8696005940437317,0.5175277590751648,0.4945948421955108,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.950851321220398,0.666010856628418,0.4675812125205993,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7953976392745972,0.3909649550914764,0.3754923343658447,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6403329968452454,0.2010490149259567,0.9324382543563844,284.9581604003906,284.95001220703125,298.7605895996094,292.8324279785156,297.4779357910156,297.0370483398437,284.9697265625,1.0,0.6150160431861877,0.354128748178482,0.354128748178482,1.0,1.0,-3.086731672286988,0.7878130078315735,2.2989187240600586,0.0942062363028526,0.8990605473518372,0.8990605473518372,0.0,211.82632446289065,212.0,50218.6171875,0.0,2791.310791015625,1.0,279.9634094238281,283.2950439453125,295.8028564453125,298.96661376953125,293.1499938964844,293.1499938964844,280.04998779296875,36744.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879360556602478,1.0,0.0,0.0,3.5704784393310547,3.570501804351806,8.506406743435946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7458.28662109375,0.0,1451.929931640625,1895.4371337890625,0.0,3210.587890625,0.8902521729469299,1.0,0.0,3.0,1.0,0.0
17863200,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7488517761230469,0.3272455930709839,0.29961958527565,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8669804930686951,0.5160713195800781,0.493117094039917,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9485207200050354,0.6657729744911194,0.4672884345054626,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7930782437324524,0.3900525867938995,0.3745605051517486,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.638221800327301,0.2001638412475586,0.9284144639968872,284.9994506835937,284.95001220703125,298.75,292.8241882324219,297.4752197265625,297.0368347167969,284.9976501464844,1.0,0.6147080063819885,0.3544185757637024,0.3544185757637024,1.0,1.0,-3.077496290206909,0.7856850624084473,2.291811227798462,0.0940549075603485,0.941186249256134,0.941186249256134,0.0,213.2603912353516,215.0,50140.015625,0.0,2780.45703125,1.0,280.0492858886719,283.3337707519531,295.7861633300781,298.99041748046875,293.1499938964844,293.1499938964844,279.75,33153.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744469881057739,1.0,0.0,0.0,3.6505398750305176,3.6505634784698486,8.892164373719424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8056.0869140625,0.0,1512.4659423828125,1895.4371337890625,0.0,3164.520751953125,0.9049619436264038,1.0,0.0,3.0,1.0,0.0
17863260,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7468211054801941,0.3260476291179657,0.2987573742866516,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8645451068878174,0.5143687129020691,0.4917411804199219,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9463587999343872,0.6651133894920349,0.4670666456222534,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7909300327301025,0.3889619708061218,0.373716801404953,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6362655162811279,0.1991991996765136,0.9246788024902344,284.8959045410156,284.95001220703125,298.73907470703125,292.8158874511719,297.47100830078125,297.03472900390625,284.8820495605469,1.0,0.6144499182701111,0.3547462821006775,0.3547462821006775,1.0,1.0,-3.0690364837646484,0.7838940620422363,2.285142421722412,0.0941722095012664,0.877342939376831,0.877342939376831,0.0,214.63943481445312,215.0,50876.71484375,0.0,2770.887939453125,1.0,279.8645324707031,283.2112121582031,295.855712890625,299.2712097167969,293.1499938964844,293.1499938964844,279.75,35605.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822841644287109,1.0,0.0,0.0,3.6680192947387695,3.668043375015259,8.977522725217568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7931.35302734375,0.0,1550.3421630859375,1895.4371337890625,0.0,3237.982666015625,0.9071322679519652,1.0,0.0,3.0,1.0,0.0
17863320,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7441458702087402,0.3243929445743561,0.2975279986858368,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8614463806152344,0.5121862888336182,0.4899686276912689,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9432727694511414,0.6637547016143799,0.4663888812065124,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7881426215171814,0.3874882161617279,0.3725709617137909,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.6338513493537903,0.198012888431549,0.9202186465263368,284.84246826171875,284.95001220703125,298.7276306152344,292.80718994140625,297.4635314941406,297.0284729003906,284.8446960449219,1.0,0.6140763759613037,0.355074018239975,0.355074018239975,1.0,1.0,-3.057879447937012,0.7812387943267822,2.276640653610229,0.0940722972154617,0.8087321519851685,0.8087321519851685,0.0,216.4210205078125,218.0,50117.328125,0.0,2758.129150390625,1.0,279.7830810546875,283.1719055175781,295.8443298339844,299.1933898925781,293.1499938964844,293.1499938964844,280.04998779296875,42942.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865435123443604,1.0,0.0,0.0,3.525482654571533,3.5255067348480225,8.293359314848203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7257.380859375,0.0,1449.17138671875,1895.4371337890625,0.0,3277.8681640625,0.8766694664955139,1.0,0.0,3.0,1.0,0.0
17863380,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7415228486061096,0.3231259286403656,0.2962703704833984,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8584104180335999,0.510390043258667,0.488152801990509,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9402174949645996,0.6629846692085266,0.4656804800033569,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.7853867411613464,0.3862954080104828,0.3713738322257995,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.6314452290534973,0.1969574242830276,0.9155223369598388,284.967529296875,284.95001220703125,298.7156677246094,292.7981872558594,297.4584045410156,297.0254821777344,284.9786071777344,1.0,0.6136398315429688,0.3554017245769501,0.3554017245769501,1.0,1.0,-3.046243667602539,0.7784297466278076,2.2678139209747314,0.0937929973006248,0.8749120235443115,0.8749120235443115,0.0,218.14247131347656,218.0,49329.09765625,0.0,2744.18994140625,1.0,279.9613647460937,283.31744384765625,295.74737548828125,298.85528564453125,293.1499938964844,293.1499938964844,280.04998779296875,37406.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770732283592224,1.0,0.0,0.0,3.482147216796875,3.4821698665618896,8.090726737464138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7366.70458984375,0.0,1364.3553466796875,1895.4371337890625,0.0,3189.14599609375,0.8717831373214722,1.0,0.0,3.0,1.0,0.0
17863440,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.739677369594574,0.3222557008266449,0.2954204976558685,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8561840057373047,0.5090102553367615,0.4867754578590393,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9381971955299376,0.6627755165100098,0.4654441773891449,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7833912372589111,0.3854355216026306,0.37050861120224,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6295965313911438,0.1960991472005844,0.911624014377594,285.0063171386719,284.95001220703125,298.7032165527344,292.7888488769531,297.4559936523437,297.0263061523437,285.0038146972656,1.0,0.6133195757865906,0.3557294607162475,0.3557294607162475,1.0,1.0,-3.03754997253418,0.7765585780143738,2.26099157333374,0.0937740579247474,0.917876660823822,0.917876660823822,0.0,219.40646362304688,221.0,49275.74609375,0.0,2733.708984375,1.0,280.04840087890625,283.35400390625,295.7345886230469,298.88092041015625,293.1499938964844,293.1499938964844,279.75,33192.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707915544509888,1.0,0.0,0.0,3.5665643215179443,3.566587209701538,8.48776664952311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7949.59375,0.0,1421.7796630859375,1895.4371337890625,0.0,3130.235595703125,0.8863157629966736,1.0,0.0,3.0,1.0,0.0
17863500,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.737870454788208,0.3210898339748382,0.294602632522583,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8540023565292358,0.5073369741439819,0.4854432642459869,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9361801147460938,0.6620702743530273,0.4652121961116791,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7814416885375977,0.3843609094619751,0.3696919977664947,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6278032064437866,0.1951461881399154,0.9079533219337464,284.90460205078125,284.95001220703125,298.69024658203125,292.7792053222656,297.4518127441406,297.0248718261719,284.8908996582031,1.0,0.6130563020706177,0.3560571670532226,0.3560571670532226,1.0,1.0,-3.0292954444885254,0.7748178243637085,2.2544777393341064,0.0938888937234878,0.8572391271591187,0.8572391271591187,0.0,220.7057037353516,221.0,49954.09375,0.0,2724.2998046875,1.0,279.86883544921875,283.2352294921875,295.8091125488281,299.1642761230469,293.1499938964844,293.1499938964844,279.75,35786.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779539465904236,1.0,0.0,0.0,3.581000328063965,3.581023693084717,8.55661539844732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7832.279296875,0.0,1456.18017578125,1895.4371337890625,0.0,3197.402587890625,0.8877081871032715,1.0,0.0,3.0,1.0,0.0
17863560,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7354238629341125,0.3194856643676758,0.2934096753597259,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8511722683906555,0.5052029490470886,0.483706384897232,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9332211017608644,0.6606730818748474,0.4645068943500519,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7788589000701904,0.3829139173030853,0.3685650825500488,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6255444288253784,0.1939824074506759,0.9035583734512328,284.859375,284.95001220703125,298.6768493652344,292.7692565917969,297.4446105957031,297.0196228027344,284.8625183105469,1.0,0.612687885761261,0.3564222455024719,0.3564222455024719,1.0,1.0,-3.0182933807373047,0.7722831964492798,2.2460103034973145,0.0938576534390449,0.799001157283783,0.799001157283783,0.0,222.4263610839844,224.0,49255.109375,0.0,2711.756103515625,1.0,279.7843933105469,283.20458984375,295.8013000488281,299.0890808105469,293.1499938964844,293.1499938964844,280.04998779296875,42493.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819125294685364,1.0,0.0,0.0,3.4314863681793213,3.431509494781494,7.857020136725623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7180.39306640625,0.0,1349.058837890625,1895.4371337890625,0.0,3234.50146484375,0.8573893904685974,1.0,0.0,3.0,1.0,0.0
17863620,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7329763770103455,0.3182116746902466,0.2921749949455261,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8483564257621765,0.5033963322639465,0.4819122850894928,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9302381277084352,0.6597524285316467,0.4637376666069031,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7762637734413147,0.3816957473754883,0.3673719465732574,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.6232416033744812,0.192926600575447,0.8989191055297852,284.9706420898437,284.95001220703125,298.6629638671875,292.7590026855469,297.4391784667969,297.01690673828125,284.9817199707031,1.0,0.6122612953186035,0.3567873239517212,0.3567873239517212,1.0,1.0,-3.006712913513184,0.7695674896240234,2.23714542388916,0.0936554744839668,0.8594896793365479,0.8594896793365479,0.0,224.1214294433593,224.0,48480.5234375,0.0,2698.0322265625,1.0,279.9573974609375,283.3338623046875,295.7065734863281,298.7619934082031,293.1499938964844,293.1499938964844,280.04998779296875,37248.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724683523178101,1.0,0.0,0.0,3.3997976779937744,3.399819612503052,7.712576461926801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7277.4755859375,0.0,1280.9183349609375,1895.4371337890625,0.0,3145.964111328125,0.8533037900924683,1.0,0.0,3.0,1.0,0.0
17863680,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7311672568321228,0.3172995448112488,0.2912988066673279,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8462020754814148,0.5019674301147461,0.480502188205719,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9281346797943116,0.6593254208564758,0.4633681774139404,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7742940187454224,0.3807698786258697,0.3664605915546417,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6213836073875427,0.1920460760593414,0.8949660062789917,285.0106811523437,284.95001220703125,298.64862060546875,292.7485046386719,297.43609619140625,297.0173645019531,285.0083923339844,1.0,0.6119325757026672,0.3571524322032928,0.3571524322032928,1.0,1.0,-2.997668027877808,0.7676625847816467,2.2300055027008057,0.0936758071184158,0.9046091437339784,0.9046091437339784,0.0,225.4233856201172,212.0,48476.09765625,0.0,2687.25146484375,1.0,280.046875,283.37286376953125,295.6931457519531,298.7853698730469,293.1499938964844,293.1499938964844,279.75,32760.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660858273506165,1.0,0.0,0.0,3.48733139038086,3.4873533248901367,8.114836305139761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7850.34033203125,0.0,1336.45166015625,1895.4371337890625,0.0,3086.092041015625,0.8691020607948303,1.0,0.0,3.0,1.0,0.0
17863740,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7310092449188232,0.3160937130451202,0.2903507053852081,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8460609316825867,0.5002412796020508,0.4790239632129669,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9287012815475464,0.6583871245384216,0.4629084467887878,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7742613554000854,0.3796187937259674,0.3654786348342895,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6209485530853271,0.1910668760538101,0.8907192349433899,284.9057312011719,284.95001220703125,298.63385009765625,292.7377319335937,297.4312744140625,297.0157470703125,284.8919372558594,1.0,0.6097977161407471,0.3575175106525421,0.3575175106525421,1.0,1.0,-2.987919569015503,0.7655174136161804,2.2224020957946777,0.0937420055270195,0.8423150777816772,0.8423150777816772,0.0,224.1910858154297,212.0,49075.90234375,0.0,2662.240234375,1.0,279.87274169921875,283.2519226074219,295.7676696777344,299.0682373046875,293.1499938964844,293.1499938964844,279.75,35720.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732972741127014,1.0,0.0,0.0,3.5052878856658936,3.505310297012329,8.198617820198706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7739.46875,0.0,1376.04345703125,1895.4371337890625,0.0,3153.73828125,0.8706216812133789,1.0,0.0,3.0,1.0,0.0
17863800,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7311073541641235,0.3144663870334625,0.2889820337295532,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8463601469993591,0.4980637729167938,0.477086454629898,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9297965168952942,0.6567392349243164,0.4619211554527282,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7746440768241882,0.3781036734580993,0.3641286790370941,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.6208083629608154,0.1898907423019409,0.8855076432228088,284.86004638671875,284.95001220703125,298.6186218261719,292.7266845703125,297.4237365722656,297.0107727050781,284.8630676269531,1.0,0.606887698173523,0.3578825891017914,0.3578825891017914,1.0,1.0,-2.97487735748291,0.7623006105422974,2.2125768661499023,0.0934779122471809,0.7831453680992126,0.7831453680992126,0.0,221.9794311523437,200.0,48252.29296875,0.0,2626.1435546875,1.0,279.78680419921875,283.2210388183594,295.7594299316406,298.99346923828125,293.1499938964844,293.1499938964844,280.04998779296875,43128.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774488568305969,1.0,0.0,0.0,3.3461005687713623,3.346122980117798,7.470871992154571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7092.29296875,0.0,1269.5152587890625,1895.4371337890625,0.0,3192.667724609375,0.8382282853126526,1.0,0.0,3.0,1.0,0.0
17863860,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7318183183670044,0.3132147490978241,0.2875722646713257,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8474013209342957,0.4962547123432159,0.4750868082046509,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9318808317184448,0.6556323766708374,0.4608643352985382,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7757283449172974,0.3768584132194519,0.3627052903175354,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6211634874343872,0.1888504922389984,0.8799891471862793,284.97027587890625,284.95001220703125,298.6029968261719,292.71539306640625,297.4182434082031,297.0085754394531,284.98016357421875,1.0,0.6033905744552612,0.3582991361618042,0.3582991361618042,1.0,1.0,-2.961160659790039,0.7589936852455139,2.202166795730591,0.093148186802864,0.8441336750984192,0.8441336750984192,0.0,218.8204803466797,200.0,47601.328125,0.0,2584.2763671875,1.0,279.95294189453125,283.347900390625,295.662841796875,298.6663513183594,293.1499938964844,293.1499938964844,280.04998779296875,37133.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679482340812683,1.0,0.0,0.0,3.3211140632629395,3.3211350440979004,7.359712981269695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7189.3720703125,0.0,1204.8450927734375,1895.4371337890625,0.0,3103.5634765625,0.8357454538345337,1.0,0.0,3.0,1.0,0.0
17863920,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.733635663986206,0.3123106062412262,0.2865028381347656,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8496652841567993,0.494803249835968,0.4734472632408142,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9356250166893004,0.6550264954566956,0.4602068364620209,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7779908776283264,0.3758997023105621,0.3615492284297943,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6223834753036499,0.1879843026399612,0.8750815987586975,285.0074462890625,284.95001220703125,298.5869445800781,292.7038879394531,297.4148254394531,297.0092468261719,285.004638671875,1.0,0.5995897650718689,0.358715683221817,0.358715683221817,1.0,1.0,-2.9498209953308105,0.756456196308136,2.19336485862732,0.0930427759885788,0.8863068222999573,0.8863068222999573,0.0,214.61770629882807,188.0,47563.62109375,0.0,2541.916259765625,1.0,280.04595947265625,283.3858947753906,295.64678955078125,298.6833801269531,293.1499938964844,293.1499938964844,280.3500061035156,32698.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613278269767761,1.0,0.0,0.0,3.4083151817321777,3.4083361625671387,7.751268640276976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6963.27587890625,0.0,1257.475341796875,1895.4371337890625,0.0,3041.459228515625,0.8514354825019836,1.0,0.0,3.0,1.0,0.0
17863980,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.735919177532196,0.3112833201885223,0.285468578338623,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8524935841560364,0.4932298362255096,0.471849113702774,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9400579929351808,0.6541894674301147,0.4595705866813659,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7807990908622742,0.3748568296432495,0.3604323863983154,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.624005913734436,0.1870973408222198,0.8703449964523315,285.0318298339844,284.95001220703125,298.57049560546875,292.692138671875,297.4107666015625,297.0092163085937,285.04296875,1.0,0.5955365300178528,0.3591322004795074,0.3591322004795074,1.0,1.0,-2.938857316970825,0.7540282011032104,2.184828996658325,0.0930299907922744,0.9189439415931702,0.9189439415931702,0.0,209.93638610839844,188.0,46703.1640625,0.0,2498.138671875,1.0,280.2496337890625,283.4389038085937,295.61236572265625,298.5052185058594,293.1499938964844,293.1499938964844,280.3500061035156,32765.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523811101913452,1.0,0.0,0.0,3.4644935131073,3.464515209197998,8.00889836227725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7072.99755859375,0.0,1313.442626953125,1895.4371337890625,0.0,2957.57763671875,0.8627757430076599,1.0,0.0,3.0,1.0,0.0
17864040,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7386412620544434,0.3104463815689087,0.2844752371311188,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.855854332447052,0.4918572902679443,0.4703001677989959,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9450934529304504,0.6536247730255127,0.4589700400829315,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.784111499786377,0.3739743232727051,0.3593553304672241,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.6259868741035461,0.1863110512495041,0.8657503724098206,285.0688171386719,284.95001220703125,298.5536804199219,292.6802062988281,297.40771484375,297.0106506347656,285.0657958984375,1.0,0.5912983417510986,0.3595487475395202,0.3595487475395202,1.0,1.0,-2.92825984954834,0.7517132759094238,2.176546573638916,0.0930002629756927,0.9821264743804932,0.9821264743804932,0.0,204.872299194336,176.0,46763.66015625,0.0,2453.416748046875,1.0,280.3464050292969,283.4737854003906,295.63043212890625,298.592529296875,293.1499938964844,293.1499938964844,280.04998779296875,29940.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484160900115967,1.0,0.0,0.0,3.578973293304444,3.5789954662323,8.546930985176004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7661.7568359375,0.0,1411.11474609375,1895.4371337890625,0.0,2920.43798828125,0.8879474997520447,1.0,0.0,3.0,1.0,0.0
17864100,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7415856122970581,0.3092710077762604,0.2834348976612091,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.85951167345047,0.4901338815689087,0.4687025845050812,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9503607153892516,0.6524887681007385,0.4582915008068084,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7876958847045898,0.3728247582912445,0.3582455813884735,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6281611323356628,0.1854009628295898,0.8611459136009216,284.93603515625,284.95001220703125,298.5364685058594,292.6680603027344,297.4029541015625,297.00994873046875,284.9183349609375,1.0,0.5869014263153076,0.3599652647972107,0.3599652647972107,1.0,1.0,-2.9174091815948486,0.7493036389350891,2.1681056022644043,0.0930072143673896,0.9170992970466614,0.9170992970466614,0.0,199.6488800048828,176.0,47624.921875,0.0,2407.739013671875,1.0,280.1660461425781,283.3191833496094,295.7215270996094,298.9179382324219,293.1499938964844,293.1499938964844,280.04998779296875,32512.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858981728553772,1.0,0.0,0.0,3.6533102989196777,3.6533336639404297,8.905665822567244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7576.66455078125,0.0,1510.739013671875,1895.4371337890625,0.0,3019.455078125,0.9020374417304992,1.0,0.0,3.0,1.0,0.0
17864160,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7439689040184021,0.3075564801692962,0.2819417715072632,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8626423478126526,0.4878342151641845,0.466604471206665,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9547789692878724,0.65047287940979,0.4570302963256836,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7907545566558838,0.3712097406387329,0.3567445874214172,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.6299395561218262,0.1842299252748489,0.8556039929389954,284.8511962890625,284.95001220703125,298.5188903808594,292.6557312011719,297.39532470703125,297.0055847167969,284.85174560546875,1.0,0.5822128057479858,0.3604267239570617,0.3604267239570617,1.0,1.0,-2.90311861038208,0.7458747029304504,2.1572439670562744,0.0927978232502937,0.8356835842132568,0.8356835842132568,0.0,194.7077178955078,164.0,47228.8984375,0.0,2357.6533203125,1.0,280.08251953125,283.2529296875,295.7161865234375,298.8651428222656,293.1499938964844,293.1499938964844,280.3500061035156,39463.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661282658576965,1.0,0.0,0.0,3.5565390586853027,3.556562900543213,8.440117085228849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6967.60595703125,0.0,1456.90087890625,1895.4371337890625,0.0,3086.48974609375,0.8834714293479919,1.0,0.0,3.0,1.0,0.0
17864220,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7464414834976196,0.3061228692531585,0.2803288698196411,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8659170866012573,0.485801488161087,0.4643551111221313,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.959242343902588,0.6488863825798035,0.4556105732917785,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7939155697822571,0.3697786927223205,0.3551033139228821,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6317523717880249,0.1831281632184982,0.8495901226997375,284.951416015625,284.95001220703125,298.5009765625,292.6432189941406,297.3888244628906,297.0029296875,284.9642333984375,1.0,0.57729572057724,0.3608881831169128,0.3608881831169128,1.0,1.0,-2.887565851211548,0.742035984992981,2.1455299854278564,0.0923328176140785,0.8812328577041626,0.8812328577041626,0.0,189.65005493164065,164.0,46215.08984375,0.0,2305.236328125,1.0,280.2604064941406,283.3798217773437,295.61138916015625,298.5330810546875,293.1499938964844,293.1499938964844,280.3500061035156,37213.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858432412147522,1.0,0.0,0.0,3.5054876804351807,3.505510330200196,8.199552894438966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7043.50537109375,0.0,1386.974853515625,1895.4371337890625,0.0,3014.303955078125,0.8762495517730713,1.0,0.0,3.0,1.0,0.0
17864280,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7500128149986267,0.3051638603210449,0.2791070938110351,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8703846335411072,0.4842546284198761,0.4625169336795807,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.964963436126709,0.6480228900909424,0.4546661078929901,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7981697916984558,0.3687278032302856,0.353765994310379,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6343390345573425,0.1822345107793808,0.8442295789718628,284.9962158203125,284.95001220703125,298.4826965332031,292.63055419921875,297.3846130371094,297.0033264160156,284.994140625,1.0,0.5723556280136108,0.3613496422767639,0.3613496422767639,1.0,1.0,-2.874696493148804,0.7390633821487427,2.1356332302093506,0.0920882672071456,0.9243276119232178,0.9243276119232178,0.0,184.0258026123047,152.0,46107.4296875,0.0,2255.195068359375,1.0,280.34820556640625,283.4204406738281,295.58721923828125,298.54473876953125,293.1499938964844,293.1499938964844,280.04998779296875,33129.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527880907058716,1.0,0.0,0.0,3.58889102935791,3.588913917541504,8.594365681346972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7590.5439453125,0.0,1445.1239013671875,1895.4371337890625,0.0,2961.39111328125,0.8913344740867615,1.0,0.0,3.0,1.0,0.0
17864340,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7540843486785889,0.3039872646331787,0.277985006570816,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8754150867462158,0.4824869036674499,0.4607880711555481,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9710297584533693,0.6467781662940979,0.4538225531578064,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8029199242591858,0.3675163090229034,0.3525212109088897,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6373165845870972,0.1812779158353805,0.8391683101654053,284.89337158203125,284.95001220703125,298.4640808105469,292.61773681640625,297.3796691894531,297.0028686523437,284.87811279296875,1.0,0.5673876404762268,0.3618110716342926,0.3618110716342926,1.0,1.0,-2.8626787662506104,0.7363527417182922,2.126326084136963,0.0920166671276092,0.859794557094574,0.859794557094574,0.0,178.2627410888672,152.0,46714.28515625,0.0,2206.3369140625,1.0,280.1673583984375,283.29901123046875,295.6560363769531,298.8149719238281,293.1499938964844,293.1499938964844,280.04998779296875,35827.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606225252151489,1.0,0.0,0.0,3.60298204421997,3.6030056476593018,8.661986612423789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7470.21337890625,0.0,1480.213134765625,1895.4371337890625,0.0,3034.84326171875,0.8925617337226868,1.0,0.0,3.0,1.0,0.0
17864400,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7577216029167175,0.3023712038993835,0.2765209376811981,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8800294399261475,0.4802559912204742,0.4586860835552215,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.9763161540031432,0.6448150873184204,0.4525324404239654,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.8072325587272644,0.3659362494945526,0.3509911000728607,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.6400113105773926,0.1801204830408096,0.8334667682647705,284.8294982910156,284.95001220703125,298.4451599121094,292.6047668457031,297.3728332519531,297.0001220703125,284.8316650390625,1.0,0.5622506737709045,0.3622725307941437,0.3622725307941437,1.0,1.0,-2.848155975341797,0.7328072190284729,2.1153488159179688,0.091724619269371,0.7817712426185608,0.7817712426185608,0.0,172.81243896484375,140.0,45777.93359375,0.0,2155.154052734375,1.0,280.08416748046875,283.253173828125,295.64276123046875,298.7360534667969,293.1499938964844,293.1499938964844,280.3500061035156,44754.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651232719421387,1.0,0.0,0.0,3.439446449279785,3.439470052719116,7.893514748502639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6832.90283203125,0.0,1373.014892578125,1895.4371337890625,0.0,3077.06201171875,0.8563193082809448,1.0,0.0,3.0,1.0,0.0
17864460,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7616535425186157,0.3011456727981567,0.2750261425971985,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.884989321231842,0.4784177541732788,0.4565398395061493,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9816731214523317,0.6434675455093384,0.4511990249156952,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8116909265518188,0.3646469116210937,0.3494123816490173,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6429101228713989,0.1790971308946609,0.8275596499443054,284.9658508300781,284.95001220703125,298.4259338378906,292.5916748046875,297.3673095703125,296.9991149902344,284.9763488769531,1.0,0.5569935441017151,0.3628153502941131,0.3628153502941131,1.0,1.0,-2.8331756591796875,0.7293037176132202,2.103872060775757,0.0914682000875473,0.8542352318763733,0.8542352318763733,0.0,167.2818603515625,140.0,45130.75,0.0,2103.308349609375,1.0,280.25457763671875,283.4092712402344,295.535400390625,298.38726806640625,293.1499938964844,293.1499938964844,280.3500061035156,37658.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548287749290466,1.0,0.0,0.0,3.386312484741211,3.3863344192504883,7.651513556083955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6935.10498046875,0.0,1270.625732421875,1895.4371337890625,0.0,2980.517333984375,0.8512721657752991,1.0,0.0,3.0,1.0,0.0
17864520,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7668978571891785,0.3002818524837494,0.2739281356334686,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8913426995277405,0.4769565165042877,0.4548208117485046,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9880150556564332,0.6426630020141602,0.450349748134613,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8171880841255188,0.3636602759361267,0.3481596708297729,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6467773914337158,0.1782522648572921,0.8224211931228638,285.00030517578125,284.95001220703125,298.4063720703125,292.5784606933594,297.3633728027344,297.0002136230469,284.9984741210937,1.0,0.5517904162406921,0.363358199596405,0.363358199596405,1.0,1.0,-2.821083307266236,0.7267484068870544,2.094334840774536,0.0915216207504272,0.8918871283531189,0.8918871283531189,0.0,161.3019256591797,128.0,44981.1953125,0.0,2054.533203125,1.0,280.3475952148437,283.4442443847656,295.5155029296875,298.4015197753906,293.1499938964844,293.1499938964844,280.6499938964844,33513.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475103378295898,1.0,0.0,0.0,3.4735281467437744,3.473550081253052,8.050724318309221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6703.40087890625,0.0,1327.8529052734375,1895.4371337890625,0.0,2911.957763671875,0.8654884099960327,1.0,0.0,3.0,1.0,0.0
17864580,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7726949453353882,0.2993282377719879,0.2728925943374634,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8982836604118347,0.4754112660884857,0.4531755745410919,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9943742752075196,0.641684889793396,0.4495537281036377,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8230521082878113,0.3626187443733215,0.3469752371311188,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6511247158050537,0.177401453256607,0.8175579905509949,285.03936767578125,284.95001220703125,298.3865661621094,292.5651550292969,297.3592224121094,297.0011291503906,285.05157470703125,1.0,0.5465997457504272,0.3639010190963745,0.3639010190963745,1.0,1.0,-2.8096368312835693,0.7243891358375549,2.085247755050659,0.0917083472013473,0.9348445534706116,0.9348445534706116,0.0,155.29507446289062,128.0,44122.67578125,0.0,2007.059814453125,1.0,280.5536499023437,283.5126037597656,295.47576904296875,298.2118835449219,293.1499938964844,293.1499938964844,280.6499938964844,32872.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374224901199341,1.0,0.0,0.0,3.52627944946289,3.526301622390747,8.297107569887885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6819.60595703125,0.0,1377.22314453125,1895.4371337890625,0.0,2817.64306640625,0.8769700527191162,1.0,0.0,3.0,1.0,0.0
17864640,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7787924408912659,0.298555314540863,0.271936297416687,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9055412411689758,0.4740618765354156,0.4516248106956482,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9990000128746032,0.6410136818885803,0.4475436210632324,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.829088032245636,0.361734002828598,0.3458716571331024,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.6557483077049255,0.1766461879014969,0.8129842877388,285.0789489746094,284.95001220703125,298.366455078125,292.5517272949219,297.355712890625,297.0030212402344,285.0765686035156,1.0,0.5413618087768555,0.3644438683986664,0.3644438683986664,1.0,1.0,-2.797457456588745,0.7217692136764526,2.075688123703003,0.0919211655855178,1.0,1.0,0.0,149.45852661132812,116.0,44103.9140625,0.0,1959.5418701171875,1.0,280.6470031738281,283.5477294921875,295.4940185546875,298.2968444824219,293.1499938964844,293.1499938964844,280.3500061035156,30114.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327035903930664,1.0,0.0,0.0,3.6390280723571777,3.639050960540772,8.836171332404774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7375.9853515625,0.0,1477.0889892578125,1895.4371337890625,0.0,2773.627685546875,0.9016540050506592,1.0,0.0,3.0,1.0,0.0
17864700,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7834543585777283,0.2974145114421844,0.2709676623344421,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9113760590553284,0.4723373055458069,0.4500663876533508,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9990000128746032,0.6405710577964783,0.4386847615242004,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8337150812149048,0.3605558276176452,0.3447767198085785,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.6592488884925842,0.1757441461086273,0.8086024522781372,284.94342041015625,284.95001220703125,298.3460693359375,292.5382385253906,297.3508605957031,297.0036315917969,284.9232788085937,1.0,0.5356901288032532,0.3649866878986358,0.3649866878986358,1.0,1.0,-2.77713680267334,0.7164458632469177,2.0606908798217773,0.0912428200244903,0.9387690424919128,0.9387690424919128,0.0,144.6635284423828,116.0,44867.40625,0.0,1904.654541015625,1.0,280.4627380371094,283.3875732421875,295.5887451171875,298.6177062988281,293.1499938964844,293.1499938964844,280.3500061035156,32381.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432174324989319,1.0,0.0,0.0,3.715435028076172,3.715459108352661,9.21112416563119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7279.76806640625,0.0,1579.6324462890625,1895.4371337890625,0.0,2871.789794921875,0.9161620736122132,1.0,0.0,3.0,1.0,0.0
