time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.7875664830207825,0.2956865429878235,0.2695077657699585,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9169241189956664,0.4699955284595489,0.4479730129241943,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.9990000128746032,0.6402445435523987,0.4297003746032715,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8379682898521423,0.3588736057281494,0.3432557284832001,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.6624168753623962,0.174566239118576,0.803178071975708,284.8404846191406,284.95001220703125,298.325439453125,292.524658203125,297.3439025878906,297.0015869140625,284.8404235839844,1.0,0.5296763181686401,0.3655728995800018,0.3655728995800018,1.0,1.0,-2.753730297088623,0.7101861834526062,2.043544292449951,0.0902502238750457,0.8443067073822021,0.8443067073822021,0.0,139.99334716796875,104.0,44379.234375,0.0,1846.290771484375,1.0,280.3813781738281,283.3096923828125,295.5828552246094,298.557861328125,293.1499938964844,293.1499938964844,280.6499938964844,39429.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850242018699646,1.0,0.0,0.0,3.619087219238281,3.6191115379333496,8.739596637497016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6688.677734375,0.0,1524.48779296875,1895.4371337890625,0.0,2937.537353515625,0.8977723717689514,1.0,0.0,3.0,1.0,0.0
17864820,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.7918355464935303,0.2941993772983551,0.2678864002227783,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9228543043136596,0.4678877592086792,0.4456913471221924,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6409940719604492,0.4204369485378265,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8424257040023804,0.357338011264801,0.3415572047233581,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.6657087206840515,0.1734338402748108,0.7971957325935364,284.93463134765625,284.95001220703125,298.3045654296875,292.5110168457031,297.33795166015625,297.0010070800781,284.94891357421875,1.0,0.5233650803565979,0.3661591112613678,0.3661591112613678,1.0,1.0,-2.728677034378052,0.703363835811615,2.025313377380371,0.089002750813961,0.8804406523704529,0.8804406523704529,0.0,135.23281860351562,104.0,43135.44140625,0.0,1785.92529296875,1.0,280.562744140625,283.4369201660156,295.4710388183594,298.2127380371094,293.1499938964844,293.1499938964844,280.6499938964844,38104.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414732813835144,1.0,0.0,0.0,3.5473549365997314,3.5473783016204834,8.39658298446011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6747.42919921875,0.0,1437.2476806640625,1895.4371337890625,0.0,2855.483154296875,0.8860077857971191,1.0,0.0,3.0,1.0,0.0
17864880,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7974183559417725,0.2931931018829345,0.2666528820991516,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9303922057151794,0.4662804901599884,0.4438247084617615,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.6431961059570312,0.4100219905376434,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8480733036994934,0.3561797440052032,0.3401556313037872,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6699823141098022,0.1724923998117447,0.7918277978897095,284.9791259765625,284.95001220703125,298.2834777832031,292.497314453125,297.33612060546875,297.00604248046875,284.9766845703125,1.0,0.516878068447113,0.3667452931404114,0.3667452931404114,1.0,1.0,-2.704298496246338,0.6967389583587646,2.007559537887573,0.0877744629979133,0.9180477261543274,0.9180477261543274,0.0,130.12403869628906,92.0,42817.44140625,0.0,1725.9482421875,1.0,280.6486511230469,283.4761657714844,295.44171142578125,298.2087707519531,293.1499938964844,293.1499938964844,280.3500061035156,34034.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343658447265625,1.0,0.0,0.0,3.62054181098938,3.620565176010132,8.7466230525024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7246.55859375,0.0,1486.0572509765625,1895.4371337890625,0.0,2789.12353515625,0.898470938205719,1.0,0.0,3.0,1.0,0.0
17864940,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8037738800048828,0.2919929325580597,0.2655320763587951,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9388766884803772,0.4644853770732879,0.4420895278453827,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.6457849144935608,0.3989501893520355,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8545457124710083,0.3548736870288849,0.3388512730598449,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6749328970909119,0.1714946031570434,0.7867276072502136,284.8755798339844,284.95001220703125,298.2621459960937,292.48358154296875,297.3366394042969,297.014404296875,284.8581848144531,1.0,0.5102324485778809,0.3673315048217773,0.3673315048217773,1.0,1.0,-2.6798670291900635,0.6900663375854492,1.9898006916046145,0.086556538939476,0.8475690484046936,0.8475690484046936,0.0,124.87277221679688,92.0,43163.89453125,0.0,1666.22119140625,1.0,280.4660949707031,283.3545837402344,295.5101623535156,298.4595642089844,293.1499938964844,293.1499938964844,280.3500061035156,36953.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410306572914124,1.0,0.0,0.0,3.613095283508301,3.613119125366211,8.710680958756711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7105.0673828125,0.0,1499.5567626953125,1895.4371337890625,0.0,2851.34619140625,0.8952438831329346,1.0,0.0,3.0,1.0,0.0
17865000,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.8098744750022888,0.2903807461261749,0.2640840411186218,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9471502304077148,0.4622593820095062,0.4400034546852112,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.9990000128746032,0.6482006311416626,0.3879767060279846,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.8610705137252808,0.3532117307186126,0.3372651040554046,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.6798799633979797,0.1703198701143264,0.7810210585594177,284.8103332519531,284.95001220703125,298.2406005859375,292.4698181152344,297.3367919921875,297.0223999023437,284.8132629394531,1.0,0.503368079662323,0.3679177165031433,0.3679177165031433,1.0,1.0,-2.653673887252808,0.6827777028083801,1.9708961248397827,0.0851399302482605,0.7615987658500671,0.7615987658500671,0.0,119.7267837524414,95.0,41863.484375,0.0,1605.475341796875,1.0,280.3837890625,283.31658935546875,295.493896484375,298.3592529296875,293.1499938964844,293.1499938964844,280.6499938964844,47285.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440742492675781,1.0,0.0,0.0,3.397120952606201,3.397144556045532,7.70043584452651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6483.01416015625,0.0,1348.194091796875,1895.4371337890625,0.0,2879.80322265625,0.8481543064117432,1.0,0.0,3.0,1.0,0.0
17865060,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8135856986045837,0.289194256067276,0.2626926302909851,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9523025155067444,0.4604706168174743,0.4379703104496002,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9990000128746032,0.6512009501457214,0.3805474042892456,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8652819991111755,0.351871907711029,0.3357106447219848,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.68285071849823,0.1693110018968582,0.7755171656608582,284.9547119140625,284.95001220703125,298.2188415527344,292.4560546875,297.341552734375,297.0360412597656,284.9669189453125,1.0,0.4984837472438812,0.3687749803066253,0.3687749803066253,1.0,1.0,-2.632134437561035,0.6776500940322876,1.954484343528748,0.0846226885914802,0.8342417478561401,0.8342417478561401,0.0,116.1741943359375,95.0,41194.25390625,0.0,1559.390869140625,1.0,280.5511169433594,283.4833984375,295.3783569335937,297.9946594238281,293.1499938964844,293.1499938964844,280.6499938964844,38878.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312724232673645,1.0,0.0,0.0,3.320230960845948,3.3202524185180664,7.355799311881128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6569.244140625,0.0,1215.8944091796875,1895.4371337890625,0.0,2760.293701171875,0.838547945022583,1.0,0.0,3.0,1.0,0.0
17865120,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8167224526405334,0.2883603274822235,0.2617513537406921,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.956478238105774,0.459069162607193,0.4364348649978637,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.6542858481407166,0.3746399283409118,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8688070178031921,0.3508427441120147,0.334546685218811,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6852695345878601,0.1684937328100204,0.7710979580879211,284.9945983886719,284.95001220703125,298.1968994140625,292.4422607421875,297.3493347167969,297.0537109375,284.9911193847656,1.0,0.4945264756679535,0.3696322441101074,0.3696322441101074,1.0,1.0,-2.6153440475463867,0.6741189956665039,1.9412250518798828,0.0847438052296638,0.8735253810882568,0.8735253810882568,0.0,113.40676879882812,113.0,40981.81640625,0.0,1523.943359375,1.0,280.6463928222656,283.5186767578125,295.3555908203125,297.99871826171875,293.1499938964844,293.1499938964844,280.95001220703125,33842.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821403980255127,1.0,0.0,0.0,3.413683652877808,3.4137051105499268,7.775706194479426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6358.80517578125,0.0,1270.7093505859375,1895.4371337890625,0.0,2668.5810546875,0.8519361615180969,1.0,0.0,3.0,1.0,0.0
17865180,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8161311745643616,0.2874128520488739,0.2609367072582245,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9556821584701538,0.4575719237327575,0.4350557029247284,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.6565535068511963,0.3743272125720978,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8681696653366089,0.3497550189495086,0.3335357010364532,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.6843027472496033,0.1676809042692184,0.7674066424369812,285.0336608886719,284.95001220703125,298.1748046875,292.4284973144531,297.3538513183594,297.0667419433594,285.0478515625,1.0,0.49353688955307,0.3704894781112671,0.3704894781112671,1.0,1.0,-2.6066644191741943,0.6732949018478394,1.933369517326355,0.0856451690196991,0.9145557284355164,0.9145557284355164,0.0,112.98597717285156,113.0,40171.390625,0.0,1510.270751953125,1.0,280.8494567871094,283.58905029296875,295.31719970703125,297.8094482421875,293.1499938964844,293.1499938964844,280.95001220703125,33151.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092296719551086,1.0,0.0,0.0,3.459347009658813,3.459368705749512,7.98512246547034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6460.08642578125,0.0,1311.021484375,1895.4371337890625,0.0,2556.101318359375,0.8621343970298767,1.0,0.0,3.0,1.0,0.0
17865240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8129153251647949,0.2866300642490387,0.2602248191833496,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9513720870018004,0.4562636315822601,0.4338047504425049,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9990000128746032,0.6579229235649109,0.3779377043247223,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8646262884140015,0.3488272130489349,0.332649677991867,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.6809664368629456,0.1669588536024093,0.7642390131950378,285.09051513671875,284.95001220703125,298.1524963378906,292.4147033691406,297.3556823730469,297.0760498046875,285.0892333984375,1.0,0.4942140877246856,0.3713467419147491,0.3713467419147491,1.0,1.0,-2.6037638187408447,0.6743959188461304,1.9293678998947144,0.0872812941670417,0.9944323301315308,0.9944323301315308,0.0,114.2132339477539,131.0,40305.5078125,0.0,1511.7857666015625,1.0,280.94683837890625,283.6372375488281,295.3397521972656,297.8996276855469,293.1499938964844,293.1499938964844,280.6499938964844,29696.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030099868774414,1.0,0.0,0.0,3.5834076404571533,3.5834298133850098,8.56812391702988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6990.34765625,0.0,1414.0333251953125,1895.4371337890625,0.0,2498.976806640625,0.8891445994377136,1.0,0.0,3.0,1.0,0.0
17865300,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8074740767478943,0.2855381369590759,0.2595184743404388,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.94412362575531,0.4546371400356293,0.4325694739818573,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9990000128746032,0.6577203869819641,0.3846874833106994,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8588558435440063,0.347668707370758,0.3318017423152923,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6757802367210388,0.1661169975996017,0.7612991333007812,284.9731140136719,284.95001220703125,298.13006591796875,292.4009704589844,297.3498840332031,297.0750732421875,284.9530639648437,1.0,0.4963021278381347,0.3722040057182312,0.3722040057182312,1.0,1.0,-2.604984760284424,0.6768773794174194,1.9281073808670044,0.0894352942705154,0.9501243829727172,0.9501243829727172,0.0,116.77518463134766,131.0,41307.7265625,0.0,1524.809326171875,1.0,280.76495361328125,283.4875793457031,295.4497375488281,298.2413330078125,293.1499938964844,293.1499938964844,280.6499938964844,31443.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814065158367157,1.0,0.0,0.0,3.678528070449829,3.67855167388916,9.029037641994364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6931.39990234375,0.0,1530.7786865234375,1895.4371337890625,0.0,2600.6787109375,0.907625675201416,1.0,0.0,3.0,1.0,0.0
17865360,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7992426156997681,0.2838793396949768,0.2584028244018554,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9334611296653748,0.4523898065090179,0.4308724105358124,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6555148363113403,0.3946981728076935,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8507065773010254,0.3460294008255005,0.3306142687797546,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6685371398925781,0.164981335401535,0.757548987865448,284.8709716796875,284.95001220703125,298.10748291015625,292.38726806640625,297.3332824707031,297.0597229003906,284.8704528808594,1.0,0.4994642436504364,0.3728232085704803,0.3728232085704803,1.0,1.0,-2.607699155807495,0.6793229579925537,1.928376078605652,0.0912702232599258,0.8669522404670715,0.8669522404670715,0.0,120.69110870361328,149.0,41303.91796875,0.0,1545.904052734375,1.0,280.6811828613281,283.4029846191406,295.45849609375,298.2222900390625,293.1499938964844,293.1499938964844,280.95001220703125,37361.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823148250579834,1.0,0.0,0.0,3.6264030933380127,3.626427173614502,8.774965749580588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6418.556640625,0.0,1517.19775390625,1895.4371337890625,0.0,2684.76025390625,0.8983364701271057,1.0,0.0,3.0,1.0,0.0
17865420,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7895553708076477,0.2823771238327026,0.2571286261081695,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9208281636238098,0.4502702355384826,0.4289667010307312,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.6523061990737915,0.406958669424057,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8413462042808533,0.3444837629795074,0.3292699754238128,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.660178542137146,0.1638218611478805,0.7532185316085815,284.9646301269531,284.95001220703125,298.0847473144531,292.3736267089844,297.3148193359375,297.0417785644531,284.9813232421875,1.0,0.5034754872322083,0.3734423816204071,0.3734423816204071,1.0,1.0,-2.6117875576019287,0.6821999549865723,1.9295876026153564,0.0932002216577529,0.912181556224823,0.912181556224823,0.0,125.6458969116211,149.0,40526.69140625,0.0,1573.5633544921875,1.0,280.86383056640625,283.526123046875,295.352294921875,297.9155578613281,293.1499938964844,293.1499938964844,280.95001220703125,36168.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165858387947083,1.0,0.0,0.0,3.593039035797119,3.593062400817871,8.614243824922596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6507.611328125,0.0,1471.95556640625,1895.4371337890625,0.0,2623.96875,0.8947063088417053,1.0,0.0,3.0,1.0,0.0
17865480,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7800559997558594,0.2813203334808349,0.2562157809734344,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.908570110797882,0.4486088454723358,0.4274355471134186,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.6486909985542297,0.4201176762580871,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8321688175201416,0.3433026969432831,0.3282223343849182,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6519878506660461,0.1628178656101226,0.7494161128997803,285.0325622558594,284.95001220703125,298.0619201660156,292.36004638671875,297.2987670898437,297.02703857421875,285.0323181152344,1.0,0.5082413554191589,0.3740615844726562,0.3740615844726562,1.0,1.0,-2.6188292503356934,0.6860808730125427,1.9327483177185056,0.0954567268490791,0.9793670773506165,0.9793670773506165,0.0,131.21827697753906,152.0,40667.9140625,0.0,1608.1844482421875,1.0,280.9488830566406,283.579833984375,295.3280334472656,297.9429626464844,293.1499938964844,293.1499938964844,280.6499938964844,32059.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120673894882202,1.0,0.0,0.0,3.693092584609986,3.693116426467896,9.100676834350452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7028.24462890625,0.0,1551.8095703125,1895.4371337890625,0.0,2582.24462890625,0.9141478538513184,1.0,0.0,3.0,1.0,0.0
17865540,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7727789878845215,0.2800512015819549,0.2553700804710388,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8997660875320435,0.4467264711856842,0.4259792864322662,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9990000128746032,0.6440690159797668,0.4304573535919189,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8251338005065918,0.3419643044471741,0.3272367119789123,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6456863880157471,0.1617277860641479,0.7456063032150269,284.9334716796875,284.95001220703125,298.0389404296875,292.3465270996094,297.2812805175781,297.0105895996094,284.9149780273437,1.0,0.5114750266075134,0.3746807873249054,0.3746807873249054,1.0,1.0,-2.622736692428589,0.6888912916183472,1.9338454008102417,0.0975500792264938,0.931472897529602,0.931472897529602,0.0,135.66920471191406,152.0,41639.1875,0.0,1633.53564453125,1.0,280.7606201171875,283.4493408203125,295.40789794921875,298.2383117675781,293.1499938964844,293.1499938964844,280.6499938964844,33570.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227509260177612,1.0,0.0,0.0,3.7496626377105713,3.7496871948242174,9.381616905557166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6943.09912109375,0.0,1628.2252197265625,1895.4371337890625,0.0,2681.073486328125,0.9247400164604188,1.0,0.0,3.0,1.0,0.0
17865600,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7659298777580261,0.2782871723175049,0.2541352808475494,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8917260766029358,0.4443074762821197,0.4240883290767669,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9990000128746032,0.6382629871368408,0.4398913085460663,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8185300230979919,0.3402093350887298,0.3259178400039673,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.6398753523826599,0.1604106128215789,0.7409197688102722,284.8502197265625,284.95001220703125,298.015869140625,292.33306884765625,297.26470947265625,296.99542236328125,284.8509521484375,1.0,0.5141585469245911,0.3752999901771545,0.3752999901771545,1.0,1.0,-2.6231067180633545,0.690507173538208,1.9325995445251465,0.0991751477122306,0.8504701256752014,0.8504701256752014,0.0,139.709716796875,155.0,41446.74609375,0.0,1652.1121826171875,1.0,280.6806335449219,283.3854064941406,295.3988952636719,298.1850280761719,293.1499938964844,293.1499938964844,280.95001220703125,39942.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303544521331787,1.0,0.0,0.0,3.65845799446106,3.658482789993286,8.930780950322514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6411.49853515625,0.0,1572.167236328125,1895.4371337890625,0.0,2751.74560546875,0.9058367013931274,1.0,0.0,3.0,1.0,0.0
17865660,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7587338089942932,0.2767339050769806,0.2527849376201629,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8832072615623474,0.4420846402645111,0.4220477640628814,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9970860481262208,0.6324209570884705,0.4447295665740967,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8113284707069397,0.3385953605175018,0.3244804441928863,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6338176727294922,0.1591372936964035,0.7358951568603516,284.9613342285156,284.95001220703125,297.99273681640625,292.3197326660156,297.2551574707031,296.9903564453125,284.97711181640625,1.0,0.5161639451980591,0.375659316778183,0.375659316778183,1.0,1.0,-2.617037296295166,0.6893298029899597,1.927707552909851,0.0997029617428779,0.9040255546569824,0.9040255546569824,0.0,144.02297973632812,155.0,40618.15234375,0.0,1662.80078125,1.0,280.86431884765625,283.5257568359375,295.2862243652344,297.8597106933594,293.1499938964844,293.1499938964844,280.95001220703125,37276.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221583366394043,1.0,0.0,0.0,3.604774236679077,3.6047980785369873,8.670605211591464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6503.494140625,0.0,1492.86474609375,1895.4371337890625,0.0,2675.57666015625,0.898566484451294,1.0,0.0,3.0,1.0,0.0
17865720,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7519571185112,0.2755953967571258,0.2517942190170288,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8749592304229736,0.4403059482574463,0.4203929901123047,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.989196002483368,0.6284294724464417,0.4414691030979156,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8039599657058716,0.3373113870620727,0.3233335018157959,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6279441118240356,0.1580079942941665,0.7314562797546387,285.0169677734375,284.95001220703125,297.969482421875,292.3064880371094,297.2480773925781,296.9891357421875,285.0152893066406,1.0,0.517397403717041,0.3760186433792114,0.3760186433792114,1.0,1.0,-2.6038036346435547,0.6857019662857056,1.918101787567139,0.0989047065377235,0.9597831964492798,0.9597831964492798,0.0,148.38136291503906,158.0,40489.53125,0.0,1663.091064453125,1.0,280.9489440917969,283.57135009765625,295.26043701171875,297.8736267089844,293.1499938964844,293.1499938964844,280.6499938964844,32930.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161507844924927,1.0,0.0,0.0,3.6917316913604736,3.691755533218384,9.093971016227442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7001.22119140625,0.0,1556.8690185546875,1895.4371337890625,0.0,2619.94677734375,0.9145376682281494,1.0,0.0,3.0,1.0,0.0
17865780,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7464591264724731,0.2742472887039184,0.2508682906627655,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8682143092155457,0.4383385479450226,0.418832778930664,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.982417106628418,0.6251392364501953,0.4391357004642486,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7977380752563477,0.3358619213104248,0.3222388327121734,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6229791641235352,0.1568064987659454,0.7270748615264893,284.908447265625,284.95001220703125,297.9461975097656,292.2933654785156,297.2405700683594,296.9873962402344,284.8896179199219,1.0,0.5182021260261536,0.3763779997825622,0.3763779997825622,1.0,1.0,-2.59092378616333,0.682173490524292,1.908750295639038,0.0983281731605529,0.8983889222145081,0.8983889222145081,0.0,152.0399932861328,158.0,41156.96875,0.0,1661.440673828125,1.0,280.7613220214844,283.43719482421875,295.337646484375,298.14923095703125,293.1499938964844,293.1499938964844,280.6499938964844,34987.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249772787094116,1.0,0.0,0.0,3.723232507705689,3.723257064819336,9.24982657579676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6886.87109375,0.0,1608.451416015625,1895.4371337890625,0.0,2701.74072265625,0.9193478226661682,1.0,0.0,3.0,1.0,0.0
17865840,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7411664128303528,0.2724390029907226,0.2495705187320709,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8618624806404114,0.4358939230442047,0.4168859720230102,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9757865071296692,0.6216461658477783,0.4368736445903778,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.791781485080719,0.3340068459510803,0.320815235376358,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.6181021332740784,0.1553917527198791,0.7218958139419556,284.8222045898437,284.95001220703125,297.9228210449219,292.2803649902344,297.2314453125,296.9835205078125,284.8224792480469,1.0,0.5186121463775635,0.3767373263835907,0.3767373263835907,1.0,1.0,-2.576378583908081,0.6780704855918884,1.8983081579208367,0.097540870308876,0.8067160248756409,0.8067160248756409,0.0,155.38487243652344,161.0,40437.0625,0.0,1655.7362060546875,1.0,280.68121337890625,283.3741149902344,295.3263244628906,298.0759582519531,293.1499938964844,293.1499938964844,280.95001220703125,43558.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304460644721985,1.0,0.0,0.0,3.5804264545440674,3.580451250076294,8.553873271921475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6324.64892578125,0.0,1512.6087646484375,1895.4371337890625,0.0,2752.59814453125,0.8874198198318481,1.0,0.0,3.0,1.0,0.0
17865900,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7363810539245605,0.2709254324436188,0.2481754124164581,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8561611175537109,0.4337320327758789,0.4148145914077759,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9696084856987,0.6189759969711304,0.4347963631153106,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7863582372665405,0.3323624432086944,0.3192687034606933,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6133875250816345,0.1540559530258178,0.7162843942642212,284.9501037597656,284.95001220703125,297.8994140625,292.2675170898437,297.2229919433594,296.9805603027344,284.9660949707031,1.0,0.5187076330184937,0.3770966529846191,0.3770966529846191,1.0,1.0,-2.5611138343811035,0.6737200617790222,1.887393832206726,0.0965701267123222,0.8662834167480469,0.8662834167480469,0.0,158.33065795898438,161.0,39533.69921875,0.0,1647.31298828125,1.0,280.8603210449219,283.53466796875,295.2093505859375,297.7232971191406,293.1499938964844,293.1499938964844,280.95001220703125,38871.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195621371269226,1.0,0.0,0.0,3.487782716751098,3.4878058433532715,8.116936669466668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6401.87744140625,0.0,1380.5987548828125,1895.4371337890625,0.0,2651.513427734375,0.8744811415672302,1.0,0.0,3.0,1.0,0.0
17865960,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7328611016273499,0.2698456048965454,0.2471527308225631,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8518814444541931,0.4320229291915893,0.4131434857845306,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9649134874343872,0.6171919107437134,0.4333901405334472,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7822592258453369,0.3310745060443878,0.3180257976055145,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6094666719436646,0.1529242694377899,0.7113147974014282,285.0071716308594,284.95001220703125,297.8759765625,292.2547912597656,297.216552734375,296.9798889160156,285.0057373046875,1.0,0.5187104344367981,0.3778066039085388,0.3778066039085388,1.0,1.0,-2.548717975616455,0.6711139678955078,1.877604007720948,0.0966725870966911,0.9187495708465576,0.9187495708465576,0.0,160.5718536376953,164.0,39435.2109375,0.0,1639.852294921875,1.0,280.94854736328125,283.582763671875,295.1833190917969,297.72955322265625,293.1499938964844,293.1499938964844,280.6499938964844,33520.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109866976737976,1.0,0.0,0.0,3.577801465988159,3.577824354171753,8.541334750589158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6883.13330078125,0.0,1436.1317138671875,1895.4371337890625,0.0,2572.282958984375,0.8894717693328857,1.0,0.0,3.0,1.0,0.0
17866020,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7297873497009277,0.2685645222663879,0.2462164759635925,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8481425046920776,0.4301110208034515,0.4115714132785797,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.960733950138092,0.6151204705238342,0.432168573141098,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7786650657653809,0.3296337723731994,0.3168630599975586,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.6058967709541321,0.1517546027898788,0.7066707015037537,284.90802001953125,284.95001220703125,297.8524780273437,292.24224853515625,297.2099914550781,296.9790344238281,284.8896179199219,1.0,0.5186433792114258,0.3785165548324585,0.3785165548324585,1.0,1.0,-2.537261486053467,0.6688623428344727,1.8683990240097048,0.0969990789890289,0.8614279627799988,0.8614279627799988,0.0,162.5406494140625,164.0,40019.6171875,0.0,1632.543701171875,1.0,280.7673034667969,283.45953369140625,295.2666015625,298.004638671875,293.1499938964844,293.1499938964844,280.6499938964844,35681.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180550336837769,1.0,0.0,0.0,3.5991132259368896,3.5991368293762207,8.643394266982796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6780.64794921875,0.0,1474.9359130859375,1895.4371337890625,0.0,2637.559814453125,0.8917562365531921,1.0,0.0,3.0,1.0,0.0
17866080,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.7262226939201355,0.2668269574642181,0.2449376434087753,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8439837694168091,0.427722156047821,0.4096274673938751,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9558461308479308,0.6123383045196533,0.4305314719676971,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.7746404409408569,0.3278083503246307,0.3154092133045196,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.6019144654273987,0.1503926962614059,0.7014520764350891,284.8295288085937,284.95001220703125,297.8290100097656,292.2298583984375,297.2019348144531,296.97625732421875,284.8305358886719,1.0,0.5184027552604675,0.3792265057563782,0.3792265057563782,1.0,1.0,-2.5234103202819824,0.6657742261886597,1.8576362133026123,0.0970634743571281,0.7759526371955872,0.7759526371955872,0.0,164.68264770507812,152.0,39181.40234375,0.0,1622.732666015625,1.0,280.6838073730469,283.4042053222656,295.26336669921875,297.93951416015625,293.1499938964844,293.1499938964844,280.95001220703125,45010.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226783871650696,1.0,0.0,0.0,3.4317398071289062,3.4317634105682373,7.858180879338761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6232.70068359375,0.0,1367.0194091796875,1895.4371337890625,0.0,2680.40087890625,0.8542091250419617,1.0,0.0,3.0,1.0,0.0
17866140,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7246595025062561,0.2653832137584686,0.2434825599193573,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8423165082931519,0.4256301522254944,0.4074891209602356,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9540837407112122,0.6101052165031433,0.4287565648555755,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.773011326789856,0.3261963129043579,0.3137659728527069,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5997974872589111,0.149118959903717,0.6954968571662903,284.9631042480469,284.95001220703125,297.8055114746094,292.2176513671875,297.1944885253906,296.974365234375,284.97772216796875,1.0,0.5160850882530212,0.3799364566802978,0.3799364566802978,1.0,1.0,-2.5078303813934326,0.6620820164680481,1.84574830532074,0.0968362912535667,0.8440220355987549,0.8440220355987549,0.0,164.41551208496094,152.0,38473.79296875,0.0,1600.34033203125,1.0,280.852783203125,283.56640625,295.1510925292969,297.5966186523437,293.1499938964844,293.1499938964844,280.95001220703125,38491.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111717104911804,1.0,0.0,0.0,3.3468236923217773,3.346845388412476,7.474101266780053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6309.51904296875,0.0,1238.3992919921875,1895.4371337890625,0.0,2573.988037109375,0.8438978791236877,1.0,0.0,3.0,1.0,0.0
17866200,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7250831723213196,0.2643418908119201,0.2423514574766159,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8428877592086792,0.4239509701728821,0.4056995213031769,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9552777409553528,0.608506441116333,0.4274428784847259,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7735587358474731,0.3249123990535736,0.3123737573623657,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5994822978973389,0.1480373740196228,0.6899855136871338,285.012451171875,284.95001220703125,297.7820129394531,292.2056579589844,297.18865966796875,296.9746398925781,285.00994873046875,1.0,0.5130459666252136,0.3806464076042175,0.3806464076042175,1.0,1.0,-2.4944448471069336,0.6591293215751648,1.835315465927124,0.096815750002861,0.8947070240974426,0.8947070240974426,0.0,162.37088012695312,140.0,38380.078125,0.0,1573.565673828125,1.0,280.94561767578125,283.6075134277344,295.1283874511719,297.605224609375,293.1499938964844,293.1499938964844,281.25,32924.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80207359790802,1.0,0.0,0.0,3.4487996101379395,3.4488213062286377,7.936504289318691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6115.09130859375,0.0,1298.892333984375,1895.4371337890625,0.0,2490.398681640625,0.8604816794395447,1.0,0.0,3.0,1.0,0.0
17866260,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7264954447746277,0.2632137537002563,0.2412726432085037,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8446210026741028,0.4221824109554291,0.4039661884307861,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9579302668571472,0.6067065000534058,0.4261762499809265,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.77524334192276,0.3235675692558288,0.3110260367393493,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6001494526863098,0.1469620168209076,0.6846542358398438,285.04315185546875,284.95001220703125,297.758544921875,292.19384765625,297.18292236328125,296.9749755859375,285.0576477050781,1.0,0.5094084739685059,0.3813836574554443,0.3813836574554443,1.0,1.0,-2.481520891189575,0.6563751101493835,1.8251457214355469,0.09694504737854,0.9345717430114746,0.9345717430114746,0.0,159.35940551757812,140.0,37487.58203125,0.0,1543.55908203125,1.0,281.1519470214844,283.6710205078125,295.0863952636719,297.4176025390625,293.1499938964844,293.1499938964844,281.25,32574.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900187969207764,1.0,0.0,0.0,3.5104708671569824,3.510493040084839,8.22288200197363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6212.7470703125,0.0,1358.756103515625,1895.4371337890625,0.0,2380.542236328125,0.8731009364128113,1.0,0.0,3.0,1.0,0.0
17866320,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7287158370018005,0.2622747719287872,0.240231305360794,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8473275899887085,0.4206131994724273,0.4022773504257202,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9617308974266052,0.6051939129829407,0.4249489903450012,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.7778735160827637,0.3223816454410553,0.3097108602523803,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6016125679016113,0.1459901034832,0.6794504523277283,285.0964660644531,284.95001220703125,297.7351379394531,292.1822814941406,297.17791748046875,296.9763488769531,285.0948486328125,1.0,0.505311906337738,0.3821209073066711,0.3821209073066711,1.0,1.0,-2.4689323902130127,0.6537280082702637,1.815204381942749,0.0970678329467773,1.0,1.0,0.0,155.60928344726562,128.0,37434.36328125,0.0,1511.161376953125,1.0,281.2461853027344,283.716064453125,295.1075134277344,297.4993896484375,293.1499938964844,293.1499938964844,280.95001220703125,29731.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835713624954224,1.0,0.0,0.0,3.626687049865722,3.626709699630737,8.776340223448642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6700.11474609375,0.0,1460.7847900390625,1895.4371337890625,0.0,2322.26416015625,0.8990180492401123,1.0,0.0,3.0,1.0,0.0
17866380,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7314954996109009,0.2610828280448913,0.2391702085733413,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8507444262504578,0.4187777042388916,0.4005669355392456,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9662460684776306,0.6032052040100098,0.4236729741096496,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7811861634254456,0.3209919035434723,0.3083794713020324,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6036390662193298,0.1449452191591262,0.6742942333221436,284.9759826660156,284.95001220703125,297.71173095703125,292.1709289550781,297.1723937988281,296.9769897460937,284.9532165527344,1.0,0.5008527636528015,0.3828581571578979,0.3828581571578979,1.0,1.0,-2.456278085708618,0.6510400176048279,1.8052380084991453,0.0972147807478904,0.9638271927833556,0.9638271927833556,0.0,151.37832641601562,128.0,38234.328125,0.0,1476.9593505859375,1.0,281.06268310546875,283.56304931640625,295.2189636230469,297.8275146484375,293.1499938964844,293.1499938964844,280.95001220703125,31521.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944883704185486,1.0,0.0,0.0,3.714101552963257,3.714125394821167,9.20451270758349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6625.197265625,0.0,1571.565185546875,1895.4371337890625,0.0,2421.144287109375,0.9161158204078674,1.0,0.0,3.0,1.0,0.0
17866440,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7339344620704651,0.2593352794647217,0.2376933246850967,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8539347648620605,0.4163563251495361,0.3983975648880005,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.970283031463623,0.6002951860427856,0.4218390882015228,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7842567563056946,0.3191309571266174,0.3066861033439636,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6054254770278931,0.1436570733785629,0.6683437824249268,284.8534240722656,284.95001220703125,297.6883850097656,292.1597900390625,297.1649169921875,296.9751281738281,284.8507385253906,1.0,0.4959732294082641,0.3835954070091247,0.3835954070091247,1.0,1.0,-2.4405171871185303,0.6472615003585815,1.7932556867599487,0.0970024392008781,0.8642683029174805,0.8642683029174805,0.0,147.13380432128906,116.0,37983.48046875,0.0,1439.0694580078125,1.0,280.981201171875,283.4642639160156,295.2267761230469,297.7956237792969,293.1499938964844,293.1499938964844,281.25,37904.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030925989151001,1.0,0.0,0.0,3.65861749649048,3.658642053604126,8.931559705160907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6125.5263671875,0.0,1557.0606689453125,1895.4371337890625,0.0,2499.73388671875,0.9052484035491944,1.0,0.0,3.0,1.0,0.0
17866500,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7364498972892761,0.2577258944511413,0.2360039800405502,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8573201298713684,0.4140640497207641,0.3959857225418091,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9743955731391908,0.5976697206497192,0.4197609722614288,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7874782085418701,0.3173472881317138,0.3047822713851928,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.6072400808334351,0.1423706710338592,0.661759614944458,284.9354553222656,284.95001220703125,297.66510009765625,292.14892578125,297.15740966796875,296.9732360839844,284.9533996582031,1.0,0.4907233715057373,0.3843326568603515,0.3843326568603515,1.0,1.0,-2.4228954315185547,0.6428287029266357,1.780066728591919,0.0964588224887847,0.8933435678482056,0.8933435678482056,0.0,142.70223999023438,116.0,36889.23046875,0.0,1398.5257568359375,1.0,281.1643981933594,283.5870361328125,295.1131896972656,297.46856689453125,293.1499938964844,293.1499938964844,281.25,37647.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946290969848633,1.0,0.0,0.0,3.589362859725952,3.589386463165283,8.596625775680877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6185.02392578125,0.0,1478.865966796875,1895.4371337890625,0.0,2422.42529296875,0.8947235345840454,1.0,0.0,3.0,1.0,0.0
17866560,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7401934266090393,0.2565934658050537,0.2346349656581878,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8620972037315369,0.412258893251419,0.3939127624034881,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.979839324951172,0.5958236455917358,0.4181244969367981,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7919946312904358,0.3159404695034027,0.3031243681907654,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6100156307220459,0.1412732899188995,0.6556064486503601,285.0014953613281,284.95001220703125,297.6418762207031,292.1383056640625,297.1515197753906,296.973388671875,285.0,1.0,0.4853012561798095,0.3851310014724731,0.3851310014724731,1.0,1.0,-2.4074056148529053,0.6392466425895691,1.7681589126586914,0.0962343961000442,0.9489068388938904,0.9489068388938904,0.0,137.69032287597656,104.0,36737.0546875,0.0,1358.7425537109375,1.0,281.2492980957031,283.6395874023437,295.0830383300781,297.4714050292969,293.1499938964844,293.1499938964844,280.95001220703125,33253.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873536944389343,1.0,0.0,0.0,3.673582553863525,3.673606157302856,9.004775165522005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6645.1220703125,0.0,1538.880615234375,1895.4371337890625,0.0,2356.409423828125,0.9102055430412292,1.0,0.0,3.0,1.0,0.0
