time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7447887659072876,0.2553382813930511,0.2334181666374206,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8678684830665588,0.4103228151798248,0.3920010328292846,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9859135150909424,0.5937007069587708,0.4166546463966369,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7974105477333069,0.31443852186203,0.3015933632850647,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6134374737739563,0.1401587128639221,0.6498113870620728,284.89996337890625,284.95001220703125,297.6187744140625,292.1279602050781,297.1455993652344,296.9735107421875,284.879150390625,1.0,0.4797561466693878,0.3859293460845947,0.3859293460845947,1.0,1.0,-2.3930811882019043,0.6360547542572021,1.7570265531539917,0.0962034538388252,0.888286828994751,0.888286828994751,0.0,132.38449096679688,104.0,37352.3359375,0.0,1319.6259765625,1.0,281.06207275390625,283.51007080078125,295.1661682128906,297.743408203125,293.1499938964844,293.1499938964844,280.95001220703125,35262.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956680059432983,1.0,0.0,0.0,3.699347734451294,3.6993720531463614,9.13153087367391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6537.72119140625,0.0,1583.1761474609375,1895.4371337890625,0.0,2431.886474609375,0.914094090461731,1.0,0.0,3.0,1.0,0.0
17866680,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.7491918802261353,0.253657579421997,0.2319058775901794,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8735246062278748,0.4079381227493286,0.3897621929645538,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.9914052486419678,0.5908504724502563,0.4147645235061645,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.802655816078186,0.3125784695148468,0.2998088598251343,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.6165972948074341,0.1388673633337021,0.6435197591781616,284.813232421875,284.95001220703125,297.5957336425781,292.117919921875,297.1383361816406,296.9718017578125,284.81329345703125,1.0,0.4739922881126404,0.3867276906967163,0.3867276906967163,1.0,1.0,-2.376606702804565,0.6320968270301819,1.7445099353790283,0.0959208980202674,0.7930446863174438,0.7930446863174438,0.0,127.22718048095705,92.0,36612.66015625,0.0,1278.9935302734375,1.0,280.981689453125,283.4511413574219,295.15972900390625,297.6723022460937,293.1499938964844,293.1499938964844,281.25,44507.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008739352226257,1.0,0.0,0.0,3.533417224884033,3.5334417819976807,8.330732157446619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6017.375,0.0,1468.9127197265625,1895.4371337890625,0.0,2479.418212890625,0.8774126768112183,1.0,0.0,3.0,1.0,0.0
17866740,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7539583444595337,0.252240926027298,0.2303051799535751,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8796485066413879,0.4058215618133545,0.387420505285263,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9968910217285156,0.5884796380996704,0.4127750992774963,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8082290887832642,0.3109120726585388,0.2979303002357483,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6198825836181641,0.1376485228538513,0.6369293332099915,284.9390563964844,284.95001220703125,297.57281494140625,292.108154296875,297.1315612792969,296.97076416015625,284.9577331542969,1.0,0.4680374562740326,0.3875260353088379,0.3875260353088379,1.0,1.0,-2.359304428100586,0.6278393864631653,1.7314651012420654,0.0954320505261421,0.8473199009895325,0.8473199009895325,0.0,122.00013732910156,92.0,35705.74609375,0.0,1237.636474609375,1.0,281.1571960449219,283.6151428222656,295.0411376953125,297.3235778808594,293.1499938964844,293.1499938964844,281.25,39799.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889216542243958,1.0,0.0,0.0,3.42012095451355,3.4201436042785645,7.805060135979147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6081.8984375,0.0,1318.779541015625,1895.4371337890625,0.0,2370.599853515625,0.860473096370697,1.0,0.0,3.0,1.0,0.0
17866800,296.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.7592742443084717,0.0,0.2290949374437332,296.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.886231005191803,0.0,0.3855021297931671,296.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.0,0.4071448743343353,296.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.8139527440071106,0.0,0.2963778972625732,296.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.6233652830123901,0.0,0.6310983300209045,285.0001525878906,294.1499938964844,297.54998779296875,292.09869384765625,297.1262512207031,296.9717102050781,284.9974365234375,0.0,0.0,0.3883243799209595,0.3883243799209595,1.0,1.0,-2.339974880218506,0.6228458881378174,1.717129111289978,0.0948187112808227,0.0,0.0,0.0,116.93750762939452,60.0,35525.6484375,0.0,1195.1513671875,0.0,281.2476501464844,283.6618957519531,295.0151672363281,297.3279724121094,293.1499938964844,293.1499938964844,278.1499938964844,33773.12890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5199975967407227,3.520019769668579,8.267572297881998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1377.2186279296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.3756648004055023,0.0,0.0011264351196587,297.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.3756648004055023,0.0,0.0011861982056871,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.3756648004055023,0.0,0.0008761236094869,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.3756648004055023,0.0,0.0011861945968121,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,0.0056266863830387,285.9623413085937,294.1499938964844,297.52691650390625,292.0908203125,295.94354248046875,296.90313720703125,283.9638366699219,0.0,0.0,0.3106594979763031,0.3106594979763031,1.0,1.0,-0.0120039517059922,0.0034942426718771,0.0085097085684537,-0.0239118207246065,0.0,0.0,0.0,-0.0665099322795867,60.0,2117.91943359375,0.0,-9.824476364883594e-06,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,2.001994289457798e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.736616464999347e-12,8.736989430546682e-12,1.6415119669067788e-17,2.713394509079592e-10,2.7133917335220303e-10,2.8974175447064074e-16,0.0,0.0,0.0,0.0,0.0,3.993688743482252e-20,1.0708239736435312e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,0.0008526901365257,297.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0013850419782102,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72174072265625,0.0,0.0,0.0014524636790156,297.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.001083860406652,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0025292965583503,285.9242858886719,294.1499938964844,297.5031433105469,292.0857849121094,296.1031494140625,296.98291015625,283.431884765625,0.0,0.0,0.2329946160316467,0.2329946160316467,1.0,1.0,-0.0114560797810554,0.0019354278920218,0.0095206517726182,-0.0258480310440063,0.0,0.0,0.0,-0.0641195401549339,60.0,957.18359375,0.0,-5.238400717644254e-06,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.958934880172798e-27,6.0673607188341164e-27,7.838961437046076e-30,-4.324464260070584e-18,-4.320856098238626e-18,-3.607952209525684e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0001070311773219,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.0001189191898447,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,9.330861212220044e-05,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0001150795142166,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0005125799798406,285.90362548828125,294.1499938964844,297.4787292480469,292.0834350585937,296.1652526855469,297.0049743652344,283.2278137207031,0.0,0.0,0.1553297489881515,0.1553297489881515,1.0,1.0,-0.0011260048486292,0.0006858282140456,0.0004401766636874,-0.0252944082021713,0.0,0.0,0.0,-0.0101356832310557,60.0,435.0905151367188,0.0,-8.806033946484605e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.245761202423849e-33,-3.000652470591391e-33,-1.0817738392701577e-33,-1.0094611696390246e-20,-6.774466641244731e-21,-3.320145257093907e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,9.621580102248116e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018737792969,0.0,0.0,0.0001004584046313,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,7.343805918935686e-05,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.0001009911429719,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,0.0004836728912778,285.8991394042969,294.1499938964844,297.45367431640625,292.083740234375,296.16265869140625,297.0857238769531,283.1651611328125,0.0,0.0,0.0776648744940757,0.0776648744940757,1.0,1.0,-0.0010200653923675,3.123419446637854e-05,0.0009888311615213,-0.0264956168830394,0.0,0.0,0.0,-0.0099000204354524,60.0,192.83834838867188,0.0,-7.175626137723158e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.649881805403718e-39,-1.9452362853263883e-39,-1.1250829188278948e-39,-9.386400698944762e-22,-4.405650578317479e-22,-4.980750120627282e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,9.783735004020856e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0001030880230246,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,7.619325333507732e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,0.0001030506609822,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0004884980735369,285.89471435546875,294.1499938964844,297.42803955078125,292.0865173339844,296.1744384765625,297.15875244140625,283.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427847737446,1.9908222625986127e-08,0.0010427648667246,-0.0271580461412668,0.0,0.0,0.0,-0.0101382937282323,60.0,90.34705352783205,0.0,-7.410728386503251e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1525679869071618e-41,1.4022793732498444e-41,7.524972753424268e-42,-8.949371252581342e-22,-4.4930563666159685e-22,-4.456314885965374e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,9.795025835046545e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,0.0001031456122291,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,7.618174277013168e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,0.0001031461579259,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0004892798024229,285.89013671875,294.1499938964844,297.40185546875,292.0917358398437,296.1859436035156,297.212646484375,283.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438003810122,1.1013002065851651e-08,0.0010437893215566,-0.0278360154479742,0.0,0.0,0.0,-0.0102604227140545,60.0,49.844364166259766,0.0,-7.428404558140755e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,-8.976354586943225e-22,-4.487658790975829e-22,-4.488695795967396e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,9.817835234571248e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,0.0001033875087159,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,7.636190275661647e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0001033869993989,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0004904131637886,285.88543701171875,294.1499938964844,297.3751220703125,292.0992126464844,296.1971130371094,297.2501220703125,283.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462288046255,1.126988546928942e-08,0.0010462175123393,-0.0285710133612155,0.0,0.0,0.0,-0.0103997746482491,60.0,34.116085052490234,0.0,-7.463010831543215e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975599299958129e-22,-4.487809747398652e-22,-4.487789552559479e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,9.842149302130564e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.000103643607872,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,7.655112131033093e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0001036430621752,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0004916274920105,285.880615234375,294.1499938964844,297.347900390625,292.1089172363281,296.2079772949219,297.2748718261719,283.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488185798749,1.1572615754573693e-08,0.001048807054758,-0.0293633211404085,0.0,0.0,0.0,-0.0105498554185032,60.0,26.90352249145508,0.0,-7.500005949623302e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.97556900769937e-22,-4.487815805850404e-22,-4.4877526969779885e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,9.868210327113049e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0001039179405779,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,7.675365486647934e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,0.0001039174530887,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0004929296555928,285.8756408691406,294.1499938964844,297.3201904296875,292.1206970214844,296.21844482421875,297.2871398925781,283.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515947360545,1.1897452800724297e-08,0.0010515828616917,-0.0302134118974208,0.0,0.0,0.0,-0.0107108782976865,60.0,24.501176834106445,0.0,-7.539763657860021e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806718172776e-22,-4.487805708430817e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,9.896058327285572e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,0.0001042111834976,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,7.697023829678074e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69268798828125,0.0,0.0,0.0001042107105604,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,0.0004943208186887,285.8705749511719,294.1499938964844,297.29205322265625,292.1344299316406,296.2286376953125,297.29132080078125,283.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545612312853,1.2244370850567066e-08,0.0010545490076765,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.20998954772949,0.0,-7.582364958125255e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.97561545582947e-22,-4.487806213301797e-22,-4.487809747398652e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,9.925678023137152e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0001045230965246,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,7.720061694271863e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,0.0001045226163114,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,0.0004958003410138,285.8653869628906,294.1499938964844,297.26348876953125,292.1500549316406,296.2384338378906,297.287353515625,283.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577165521681,1.2613343258749412e-08,0.0010577039793133,-0.0320867113769054,0.0,0.0,0.0,-0.0110657773911952,60.0,22.617658615112305,0.0,-7.627807718790791e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975613436345552e-22,-4.487806718172776e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.957043948816136e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001048533958964,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,7.744457252556458e-05,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0001048529156832,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0004973671748302,285.860107421875,294.1499938964844,297.2345275878906,292.16748046875,296.2479553222656,297.2777709960937,283.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004089360890704e-08,0.0010610449826344,-0.0331090427935123,0.0,0.0,0.0,-0.0112594859674572,60.0,22.22852325439453,0.0,-7.676078439544656e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806718172776e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,9.990151738747954e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.0001052020234055,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,7.770206866553053e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,0.0001052015504683,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,0.0004990209708921,285.8547058105469,294.1499938964844,297.2052001953125,292.1865539550781,296.2571105957031,297.2624206542969,283.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645849397405,1.3416534550003693e-08,0.0010645714355632,-0.0341880358755588,0.0,0.0,0.0,-0.0114639513194561,60.0,21.96183013916016,0.0,-7.727194883955235e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,0.0001002492426778,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.0001055682005244,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,7.797252328600734e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0001055677275871,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,0.0005007580039091,285.84918212890625,294.1499938964844,297.175537109375,292.2071838378906,296.26593017578125,297.2434387207031,283.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849740909677166e-08,0.0010682754218578,-0.0353212133049964,0.0,0.0,0.0,-0.0116787087172269,60.0,21.73443603515625,0.0,-7.781066813095094e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001006148595479,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,0.0001059532005456,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,7.825688226148486e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0001059527276083,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0005025843274779,285.84356689453125,294.1499938964844,297.1455993652344,292.2292785644531,296.2743530273437,297.2204284667969,283.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721842991188,1.4305229889544082e-08,0.0010721699800342,-0.0365125350654125,0.0,0.0,0.0,-0.0119045125320553,60.0,21.540157318115234,0.0,-7.837910942498638e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,0.0001009942716336,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.0001063527379301,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,7.855198055040091e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,0.0001063522722688,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0005044796271249,285.8378295898437,294.1499938964844,297.1153564453125,292.2527160644531,296.2824401855469,297.19488525390625,283.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762257734313,1.4777918444508488e-08,0.0010762109886854,-0.0377486795186996,0.0,0.0,0.0,-0.0121388398110866,60.0,21.36128234863281,0.0,-7.897120468669527e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.0001013892688206,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.000106768689875,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,7.88592005847022e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,0.0001067682169377,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0005064527504146,285.83203125,294.1499938964844,297.0848693847656,292.2774353027344,296.2901916503906,297.1673278808594,283.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804343037307,1.5270032349690155e-08,0.0010804189369082,-0.0390354432165622,0.0,0.0,0.0,-0.0123828016221523,60.0,21.19448471069336,0.0,-7.958999503898667e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,0.000101796540548,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,0.0001071975639206,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,7.917596667539328e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0001071970909833,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0005084871663711,285.8261108398437,294.1499938964844,297.05419921875,292.3033142089844,296.29766845703125,297.138427734375,283.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777439799080646e-08,0.0010847577359527,-0.0403619967401027,0.0,0.0,0.0,-0.0126343453302979,60.0,21.03668785095215,0.0,-8.02305351044197e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.0001022170181386,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,0.0001076403423212,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,7.950299914227799e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0001076398766599,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,0.0005105875316075,285.82012939453125,294.1499938964844,297.0233154296875,292.33026123046875,296.3047790527344,297.10809326171875,283.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089253113605,1.6301308747301846e-08,0.00108923681546,-0.0417313650250434,0.0,0.0,0.0,-0.0128940474241971,60.0,20.889759063720703,0.0,-8.089455150184224e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,0.0001026476238621,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0001080937872757,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632080078125,0.0,0.0,7.983791147125885e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0001080933216144,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0005127385375089,285.8140563964844,294.1499938964844,296.9922790527344,292.358154296875,296.3116149902344,297.0768127441406,283.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,20.75238609313965,0.0,-8.157740438718974e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,0.0001030863641062,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,0.0001085558033082,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,8.017915388336405e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0001085553376469,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,0.0005149301723577,285.8078918457031,294.1499938964844,296.9610900878906,292.3869323730469,296.3180847167969,297.0446472167969,283.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985150001943,1.7384431671985112e-08,0.0010984976543113,-0.0445618592202663,0.0,0.0,0.0,-0.0134309930726885,60.0,20.62583541870117,0.0,-8.227610237554472e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,0.0001035307359416,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0001090237492462,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,8.052477642195299e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001090232835849,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0005171499215066,285.8016662597656,294.1499938964844,296.9298095703125,292.4164733886719,296.32421875,297.0119323730469,283.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938086571689382e-08,0.0011032313341274,-0.0460083074867725,0.0,0.0,0.0,-0.0137054622173309,60.0,20.5081844329834,0.0,-8.298681564156143e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.000103978010884,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0001094947510864,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,8.087265450740233e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001094942854251,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0005193841643631,285.7953186035156,294.1499938964844,296.8984680175781,292.4467163085937,296.3299255371094,296.978759765625,283.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080146068707,1.849535813391867e-08,0.0011079960968345,-0.0474639162421226,0.0,0.0,0.0,-0.0139817222952842,60.0,20.401472091674805,0.0,-8.37052525071158e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,0.0001044249147525,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0001099653527489,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,8.12202415545471e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.0001099648943636,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0005216165445744,285.7889099121094,294.1499938964844,296.8670959472656,292.4775390625,296.3353576660156,296.9454040527344,283.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052167843369723e-08,0.0011127567850053,-0.0489180237054824,0.0,0.0,0.0,-0.0142577541992068,60.0,20.30175971984864,0.0,-8.442618337767271e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,0.0001048684789566,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0001104324473999,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,8.156523836078122e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0001104319890146,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,0.0005238322773948,285.7824401855469,294.1499938964844,296.8356628417969,292.5088806152344,296.3404235839844,296.9118957519531,283.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175016406923,1.9604824430530243e-08,0.0011174820829182,-0.0503609851002693,0.0,0.0,0.0,-0.0145317278802394,60.0,20.21076011657715,0.0,-8.514479077348369e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0001053045198204,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,0.000110891618533,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,8.190437802113593e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,0.0001108911601477,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,0.0005260104080662,285.77587890625,294.1499938964844,296.8042907714844,292.5406188964844,296.3451538085937,296.8783569335937,283.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221471941098,2.0148100077221898e-08,0.0011221270542591,-0.0517791546881198,0.0,0.0,0.0,-0.0148010505363345,60.0,20.126934051513672,0.0,-8.58541611137298e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0001057293993653,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,0.0001113390317186,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,8.223483746405691e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001113385733333,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,0.0005281327757984,285.7692565917969,294.1499938964844,296.7729187011719,292.5727233886719,296.3495178222656,296.8448791503906,283.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266738874837,2.0677472178931573e-08,0.0011266532819718,-0.0531607307493686,0.0,0.0,0.0,-0.0150634814053773,60.0,20.049596786499023,0.0,-8.654820504716555e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.000106139377749,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,0.0001117707579396,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,8.25537063064985e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,0.0001117702995543,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,0.00053018075414,285.7625732421875,294.1499938964844,296.7416381835937,292.60504150390625,296.3536071777344,296.8114929199219,283.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188279575312663e-08,0.0011310206027701,-0.0544935725629329,0.0,0.0,0.0,-0.0153167070820927,60.0,19.977195739746094,0.0,-8.72205490054512e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,0.0001065292599378,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001121813183999,299.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,8.285694639198482e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001121808672905,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0005321283242665,285.7558288574219,294.1499938964844,296.7104797363281,292.63751220703125,296.3572998046875,296.7783203125,283.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351956054568,2.167404211661505e-08,0.0011351739522069,-0.0557608008384704,0.0,0.0,0.0,-0.0155575182288885,60.0,19.910717010498047,0.0,-8.78623467315265e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001068967030732,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,0.0001125682465499,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,8.31427241791971e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0001125677954405,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0005339637864381,285.7490234375,294.1499938964844,296.6794128417969,292.6700744628906,296.3606872558594,296.7453308105469,283.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391101870685,2.213183591948109e-08,0.0011390880681574,-0.0569548308849334,0.0,0.0,0.0,-0.0157844647765159,60.0,19.847761154174805,0.0,-8.846933496897692e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0001072378217941,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,0.0001129274605773,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,8.340803469764069e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001129270094679,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,0.0005356677575036,285.7421569824219,294.1499938964844,296.6485290527344,292.70263671875,296.3637084960937,296.7126159667969,283.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114274432417,2.2556832846021283e-08,0.0011427218560129,-0.0580631010234355,0.0,0.0,0.0,-0.0159951522946357,60.0,19.788902282714844,0.0,-8.903470671839386e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0001075773034244,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001132849429268,299.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,8.36720791994594e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0001132844990934,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0005373635794967,285.7352600097656,294.1499938964844,296.6177978515625,292.735107421875,296.3664245605469,296.68017578125,283.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463607661426,2.2979788738553e-08,0.0011463378323242,-0.0591658391058445,0.0,0.0,0.0,-0.0162048265337944,60.0,19.733274459838867,0.0,-8.959915476225434e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0001078982968465,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.0001136229693656,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152038574219,0.0,0.0,8.392173185711727e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0001136225182563,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0005389670259319,285.72833251953125,294.1499938964844,296.5873107910156,292.7674255371094,296.3687744140625,296.6480407714844,283.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497806990519,2.3379708835591373e-08,0.0011497572995722,-0.0602083280682563,0.0,0.0,0.0,-0.0164030827581882,60.0,19.68215751647949,0.0,-9.01344918702307e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0001081573791452,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,0.0001138957886723,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,8.412323950324208e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,0.0001138953448389,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0005402612732723,285.7213439941406,294.1499938964844,296.5570373535156,292.79949951171875,296.370849609375,296.6162109375,284.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525410227477,2.37024728733104e-08,0.0011525172740221,-0.0610495507717132,0.0,0.0,0.0,-0.0165630914270877,60.0,19.632041931152344,0.0,-9.056770977622365e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
