time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0001083242095774,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0001140714666689,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,8.425299165537581e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0001140710228355,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.0005410946323536,285.7143249511719,294.1499938964844,296.5270690917969,292.8312683105469,296.37255859375,296.5848388671875,284.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154318335466,2.391026754366976e-08,0.0011542943539097,-0.0615910552442073,0.0,0.0,0.0,-0.016666105017066,60.0,19.579805374145508,0.0,-9.084715912877073e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,0.0001084084069589,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,0.0001141601242125,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,8.431847527390346e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,0.000114159687655,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.000541515299119,285.7073059082031,294.1499938964844,296.49737548828125,292.8626708984375,296.3739929199219,296.5539245605469,284.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552149662747,2.4015081478978573e-08,0.0011551909847185,-0.0618641823530197,0.0,0.0,0.0,-0.0167180690914392,60.0,19.522863388061523,0.0,-9.098828002152005e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0001084141549654,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,0.0001141661705332,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,8.432293543592095e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,0.0001141657339758,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0005415440537035,285.70025634765625,294.1499938964844,296.4680480957031,292.8935852050781,296.37506103515625,296.5235595703125,284.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552757350727,2.40221247338468e-08,0.0011552517535164,-0.0618825294077396,0.0,0.0,0.0,-0.016721561551094,60.0,19.4597110748291,0.0,-9.099776576704245e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.0001083294482668,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0001140769600169,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,8.425705163972452e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001140765307354,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0005411209422163,285.69317626953125,294.1499938964844,296.4390563964844,292.9239807128906,296.3758544921875,296.4937438964844,284.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543727014213,2.3916442160043523e-08,0.0011543488362804,-0.0616071484982967,0.0,0.0,0.0,-0.0166691746562719,60.0,19.39003562927246,0.0,-9.085547247877913e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,0.0001081693771993,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,0.0001139083979069,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,8.413254545303062e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,0.0001139079686254,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,0.0005403214599937,285.6861267089844,294.1499938964844,296.4104309082031,292.95379638671875,296.3763427734375,296.46453857421875,284.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526664020493,2.3716841823784307e-08,0.0011526426533237,-0.0610869936645031,0.0,0.0,0.0,-0.0165702272206544,60.0,19.312408447265625,0.0,-9.058701522235425e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0001079713911167,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,0.0001136998980655,299.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,8.397854253416881e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,0.000113699468784,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.0005393325118348,285.6790771484375,294.1499938964844,296.3822326660156,292.9829406738281,296.37652587890625,296.43585205078125,284.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505556758493,2.346997973745601e-08,0.0011505322763696,-0.0604436136782169,0.0,0.0,0.0,-0.0164478495717048,60.0,19.229581832885746,0.0,-9.025554703612217e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0001077716806321,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,0.0001134895865106,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,8.382320811506361e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0001134891645051,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,0.000538334948942,285.6720275878906,294.1499938964844,296.3544921875,293.0113830566406,296.3764038085937,296.4077453613281,284.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484265560284,2.3220980693849924e-08,0.001148403272964,-0.0597945861518383,0.0,0.0,0.0,-0.0163244120776653,60.0,19.14377784729004,0.0,-8.992181932399036e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0001075517429853,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,0.0001132579709519,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,8.365213579963893e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0001132575489464,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0005372363957576,285.6650085449219,294.1499938964844,296.32720947265625,293.0390014648437,296.37603759765625,296.380126953125,284.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460821842774,2.2946771593979065e-08,0.0011460591340437,-0.0590797662734985,0.0,0.0,0.0,-0.0161884780973196,60.0,19.05756187438965,0.0,-8.955502295293628e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0001073043458745,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.0001129974407376,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,8.345970854861662e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.000112997026008,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0005360006471164,285.6579895019531,294.1499938964844,296.3004455566406,293.06573486328125,296.3753967285156,296.3529968261719,284.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434450279921,2.263834808502452e-08,0.0011434224434196,-0.058275643736124,0.0,0.0,0.0,-0.0160355810075998,60.0,18.97025680541992,0.0,-8.914334870269158e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,0.0001070334619726,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0001127121795434,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,8.324901864398271e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0001127117720898,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,0.0005346476100385,285.6510009765625,294.1499938964844,296.2742004394531,293.0915832519531,296.37451171875,296.3264465332031,284.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,18.881446838378903,0.0,-8.869369594322053e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0001067429548129,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0001124062546296,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,8.302305650431663e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.0001124058544519,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0005331965512596,285.64404296875,294.1499938964844,296.24853515625,293.1164245605469,296.37335205078125,296.3005065917969,284.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938513228292322e-08,0.0011374392779543,-0.0564506277441978,0.0,0.0,0.0,-0.0156886484473943,60.0,18.7911434173584,0.0,-8.821275088166659e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001064367606886,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583190917969,0.0,0.0,0.0001120838132919,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,8.278489985968918e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,0.0001120834058383,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0005316670867614,285.6370849609375,294.1499938964844,296.22344970703125,293.14019775390625,296.3719787597656,296.2751159667969,284.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556820328783043e-08,0.0011341760400682,-0.0554550215601921,0.0,0.0,0.0,-0.0154994297772645,60.0,18.7065486907959,0.0,-8.770724946316477e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001061185757862,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0001117487408919,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,8.253741543740034e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0001117483407142,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.0005300777847878,285.63018798828125,294.1499938964844,296.198974609375,293.1628723144531,296.3703308105469,296.2503662109375,284.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308061657473,2.1160190044611227e-08,0.0011307849781587,-0.0544202849268913,0.0,0.0,0.0,-0.0153028052300214,60.0,18.64363670349121,0.0,-8.7183508412636e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,0.0001057927511283,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0001114056212827,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,8.228399383369833e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,0.000111405228381,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0005284502985887,285.623291015625,294.1499938964844,296.1751403808594,293.1843566894531,296.3684997558594,296.2262268066406,284.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273333802819,2.07540455932076e-08,0.0011273125419393,-0.0533605478703975,0.0,0.0,0.0,-0.0151014644652605,60.0,18.577299118041992,0.0,-8.664882500397655e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0001054612948792,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.000111056579044,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,8.202618482755497e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0001110561861423,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.0005267946398817,285.616455078125,294.1499938964844,296.1519775390625,293.2046203613281,296.3663635253906,296.2029113769531,284.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238004080951,2.034088275593149e-08,0.0011237800354138,-0.0522823147475719,0.0,0.0,0.0,-0.0148966442793607,60.0,18.50938415527344,0.0,-8.610658142060856e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0001051291910698,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.0001107068455894,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,8.176786650437862e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,0.0001107064599636,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0005251357797533,285.6096496582031,294.1499938964844,296.1295166015625,293.2235717773437,296.3640441894531,296.1801452636719,284.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202605674043,1.9926913452650297e-08,0.0011202406603842,-0.0512017980217933,0.0,0.0,0.0,-0.0146914236247539,60.0,18.44077110290528,0.0,-8.55649915365575e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001047989571816,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.0001103590911952,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,8.151101792464033e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0001103587055695,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0005234862910583,285.6029052734375,294.1499938964844,296.1077880859375,293.2411804199219,296.36151123046875,296.1581115722656,284.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167408665642,1.9515288940397123e-08,0.0011167213087901,-0.0501272268593311,0.0,0.0,0.0,-0.0144873652607202,60.0,18.3710994720459,0.0,-8.502815518340867e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.0001044749369611,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.000110017863335,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,8.125899330480024e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0001100174849852,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.000521867768839,285.59619140625,294.1499938964844,296.0868530273437,293.2573547363281,296.3587951660156,296.1368713378906,284.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132870567962,1.911139868582268e-08,0.0011132679646834,-0.0490726828575134,0.0,0.0,0.0,-0.0142871411517262,60.0,18.300397872924805,0.0,-8.450304989082724e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.000104153266875,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001096791311283,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,8.100880222627893e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0001096787600545,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.0005202610627748,285.5895080566406,294.1499938964844,296.0666809082031,293.27203369140625,296.35595703125,296.1161193847656,284.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098583927378,1.871045363088797e-08,0.0011098396498709,-0.0480256713926792,0.0,0.0,0.0,-0.0140883764252066,60.0,18.229137420654297,0.0,-8.398338025017439e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,0.0001038440677803,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0001093535174732,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,8.076830272329971e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0001093531463993,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,0.0005187165807001,285.5828552246094,294.1499938964844,296.0473327636719,293.2851867675781,296.3529357910156,296.0960693359375,284.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065623257309,1.832504281651381e-08,0.00110654393211,-0.047019075602293,0.0,0.0,0.0,-0.0138973109424114,60.0,18.15715408325196,0.0,-8.348534663582542e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.000103545076854,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,0.0001090386576834,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,8.053574856603518e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0001090382938855,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0005172230885364,285.5762634277344,294.1499938964844,296.02880859375,293.2967529296875,296.34979248046875,296.0767822265625,284.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033759219571,1.7952359598893963e-08,0.0011033579939976,-0.0460455864667892,0.0,0.0,0.0,-0.013712559826672,60.0,18.084651947021484,0.0,-8.300517606585346e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,0.0001032595682772,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0001087380005628,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,8.031367906369269e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.0001087376367649,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,0.000515797000844,285.5697021484375,294.1499938964844,296.0111694335937,293.306640625,296.34649658203125,296.0582580566406,284.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003327090293,1.7596477164261163e-08,0.0011003151303157,-0.0451158657670021,0.0,0.0,0.0,-0.0135361347347497,60.0,18.01178741455078,0.0,-8.254793470996449e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.000102988728031,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001084527903003,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,8.010301826288924e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0001084524265024,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,0.000514444138389,285.56317138671875,294.1499938964844,295.99444580078125,293.3148193359375,296.34307861328125,296.0404968261719,284.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974458418786,1.725888409964682e-08,0.0010974284959957,-0.0442338176071643,0.0,0.0,0.0,-0.0133687760680913,60.0,17.938682556152344,0.0,-8.211536339786107e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,0.0001027364487526,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,0.000108187115984,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,7.990679296199232e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001081867594621,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,0.0005131840007379,285.55670166015625,294.1499938964844,295.9786682128906,293.3212280273437,296.3395690917969,296.0235900878906,284.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947564151138,1.6944412095654116e-08,0.0010947395348921,-0.0434120893478393,0.0,0.0,0.0,-0.0132128791883587,60.0,17.865388870239258,0.0,-8.171343068852367e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0001024963057716,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.0001079342328011,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,7.972001185407862e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.0001079338762792,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,0.0005119845154695,285.5502624511719,294.1499938964844,295.9638366699219,293.32574462890625,296.3359375,296.00738525390625,284.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921967914327,1.6645078204646783e-08,0.0010921801440417,-0.0426298342645168,0.0,0.0,0.0,-0.0130644869059324,60.0,17.792083740234375,0.0,-8.133176976343749e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001022769065457,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001077031847671,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,7.954936154419556e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001077028355211,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,0.0005108885816298,285.5438537597656,294.1499938964844,295.95001220703125,293.3283996582031,296.33221435546875,295.99200439453125,284.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898574255406,1.63715849765822e-08,0.0010898410109803,-0.0419150441884994,0.0,0.0,0.0,-0.0129289031028747,60.0,17.718772888183594,0.0,-8.098383119659047e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.000102070509456,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0001074858300853,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,7.938882481539622e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,0.0001074854881153,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,0.0005098576657474,285.5374755859375,294.1499938964844,295.936767578125,293.3301086425781,296.32843017578125,295.9773864746094,284.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108765787445,1.6114304557390824e-08,0.0010876418091356,-0.041242565959692,0.0,0.0,0.0,-0.0128013612702488,60.0,17.64573860168457,0.0,-8.065720180638891e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.0001018686598399,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0001072732702596,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,7.923182420199737e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,0.0001072729282896,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,0.0005088494508527,285.5311584472656,294.1499938964844,295.9237365722656,293.33184814453125,296.32452392578125,295.9633483886719,284.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855064028874,1.5862690716517136e-08,0.0010854904539883,-0.0405848510563373,0.0,0.0,0.0,-0.0126766273751854,60.0,17.573768615722656,0.0,-8.033840259713544e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0001016704118228,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0001070644939318,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,7.907762483227998e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0001070641519618,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0005078591639176,285.5248718261719,294.1499938964844,295.9108581542969,293.33367919921875,296.320556640625,295.9498291015625,284.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833929991349,1.5615558623949255e-08,0.0010833772830665,-0.0399387963116169,0.0,0.0,0.0,-0.0125541128218173,60.0,17.503076553344727,0.0,-8.002589879652079e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0001014790614135,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,0.0001068629935616,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,7.892879511928186e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0001068626588676,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0005069033941254,285.5186462402344,294.1499938964844,295.898193359375,293.3355712890625,296.3164978027344,295.9367370605469,284.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813530534505,1.5377038309338786e-08,0.0010813376866281,-0.0393152087926864,0.0,0.0,0.0,-0.0124358674511313,60.0,17.434520721435547,0.0,-7.972485605023395e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001012899374472,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,0.0001066638287738,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,7.87816898082383e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001066634940798,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0005059587419964,285.512451171875,294.1499938964844,295.8857116699219,293.3375244140625,296.3123779296875,295.9239196777344,284.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793372057378,1.5141282005970425e-08,0.0010793220717459,-0.0386988036334514,0.0,0.0,0.0,-0.0123189948499202,60.0,17.367019653320312,0.0,-7.942786339754093e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,0.0001011072599794,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001064714524545,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,7.863960490794852e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0001064711250364,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,0.0005050462787039,285.5063171386719,294.1499938964844,295.8733825683594,293.33953857421875,296.3081970214844,295.911376953125,284.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773898102343,1.4913561940943513e-08,0.0010773749090731,-0.0381033681333065,0.0,0.0,0.0,-0.0122061045840382,60.0,17.30129623413086,0.0,-7.914151467502961e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,0.0001009298721328,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.0001062846567947,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,7.850163092371076e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,0.0001062843293766,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0005041602416895,285.5002136230469,294.1499938964844,295.8612365722656,293.3415832519531,296.3039245605469,295.8990783691406,284.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754989925771,1.4692442817931806e-08,0.0010754842078313,-0.0375251583755016,0.0,0.0,0.0,-0.0120964869856834,60.0,17.237354278564453,0.0,-7.8863962471587e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.000100759898487,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.0001061056536855,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,7.836941949790344e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,0.0001061053262674,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,0.0005033112247474,285.494140625,294.1499938964844,295.8492736816406,293.3436584472656,296.2995910644531,295.8870544433594,284.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736868716776,1.4480549204165529e-08,0.0010736724361777,-0.0369710326194763,0.0,0.0,0.0,-0.0119914421811699,60.0,17.175819396972656,0.0,-7.859844686208818e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0001005912927212,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0001059281057678,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,7.823828491382301e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,0.0001059277783497,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0005024690763093,285.4881286621094,294.1499938964844,295.83746337890625,293.3457946777344,296.2951965332031,295.87518310546875,284.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718898847699,1.4270379544711886e-08,0.0010718755656853,-0.0364213846623897,0.0,0.0,0.0,-0.0118872532621026,60.0,17.115262985229492,0.0,-7.833553894442957e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,0.0001004299047053,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,0.0001057581466739,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,7.81127528171055e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0001057578265317,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,0.0005016629584133,285.4821472167969,294.1499938964844,295.8258056640625,293.34796142578125,296.2907409667969,295.86346435546875,284.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701686842367,1.4069193809973513e-08,0.0010701545979827,-0.0358952023088932,0.0,0.0,0.0,-0.0117875142022967,60.0,17.05646324157715,0.0,-7.80842768222101e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,0.0001002739736577,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,0.0001055939355865,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,7.799146260367706e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,0.0001055936154443,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.000500884023495,285.4761962890625,294.1499938964844,295.8143005371094,293.35015869140625,296.2862243652344,295.8519592285156,284.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685068555176,1.3874805304681104e-08,0.0010684930020943,-0.0353867672383785,0.0,0.0,0.0,-0.0116911502555012,60.0,16.99942398071289,0.0,-7.784188937876024e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0001001250784611,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.0001054371386999,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,7.78756511863321e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,0.0001054368258337,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0005001403042115,285.4703063964844,294.1499938964844,295.8029479980469,293.3523864746094,296.2816467285156,295.84063720703125,284.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669194161891,1.3689193778532172e-08,0.0010669057955965,-0.0349012687802314,0.0,0.0,0.0,-0.0115991346538066,60.0,16.944490432739258,0.0,-7.761079245938164e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,9.99787007458508e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,0.0001052829902619,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,7.776179700158536e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,0.0001052826773957,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0004994091577827,285.4644775390625,294.1499938964844,295.791748046875,293.3546142578125,296.2770080566406,295.8294372558594,284.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653593344613,1.3506717522204781e-08,0.001065345830284,-0.0344239436089992,0.0,0.0,0.0,-0.0115086752921342,60.0,16.890735626220703,0.0,-7.73839374801355e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
