time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,9.983887866837904e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0001051357467076,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,7.765304326312616e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,0.0001051354411174,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0004987107822671,285.4586486816406,294.1499938964844,295.7806701660156,293.3568725585937,296.2723388671875,295.818359375,284.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638680541887,1.333241517187389e-08,0.001063854782842,-0.0339679755270481,0.0,0.0,0.0,-0.0114222625270485,60.0,16.83855628967285,0.0,-7.716754879538713e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,9.970458631869406e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0001049943311954,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,7.754858961561695e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0001049940183293,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,0.0004980399971827,285.4529113769531,294.1499938964844,295.7697448730469,293.3591613769531,296.267578125,295.8074645996094,284.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624369606375,1.3165004197901451e-08,0.0010624238057062,-0.03353001922369,0.0,0.0,0.0,-0.0113392723724246,60.0,16.7880916595459,0.0,-7.696000636769895e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,9.957560541806744e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,0.0001048584963427,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,7.744826871203259e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0001048581907525,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0004973957547917,285.4471740722656,294.1499938964844,295.7589416503906,293.3614196777344,296.2627868652344,295.79669189453125,284.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610618628561,1.3004202159550005e-08,0.0010610488243401,-0.0331093370914459,0.0,0.0,0.0,-0.0112595567479729,60.0,16.739200592041016,0.0,-7.676091939856634e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.433837890625,0.0,0.0,9.94518559309654e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,0.0001047281766659,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,7.735200779279694e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,0.0001047278710757,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,0.0004967776476405,285.4414978027344,294.1499938964844,295.748291015625,293.3637084960937,296.2579650878906,295.7860412597656,284.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597425280138,1.2849928232583352e-08,0.0010597297223284,-0.0327057093381881,0.0,0.0,0.0,-0.0111830765381455,60.0,16.69184112548828,0.0,-7.657015288486947e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,9.933409455697984e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,0.0001046041652443,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,7.72604180383496e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0001046038669301,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.000496189459227,285.4358825683594,294.1499938964844,295.7377319335937,293.3659973144531,296.2530822753906,295.7755432128906,284.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584867559373,1.27031203334127e-08,0.0010584740666672,-0.0323216058313846,0.0,0.0,0.0,-0.011110296472907,60.0,16.64610481262207,0.0,-7.638884369498555e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,9.921991295414044e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0001044839227688,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,7.717160769971088e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,0.0001044836244545,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0004956191405653,285.4302978515625,294.1499938964844,295.7273254394531,293.3682861328125,296.2481384277344,295.76513671875,284.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572698665782,1.25607693135521e-08,0.0010572572937235,-0.0319491475820541,0.0,0.0,0.0,-0.0110397292301058,60.0,16.601659774780273,0.0,-7.62132401632698e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,9.911117376759648e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,0.0001043694137479,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,7.7087024692446e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0001043691154336,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0004950760048814,285.4247436523437,294.1499938964844,295.7170104980469,293.3705749511719,296.2431640625,295.7548217773437,284.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561099043115,1.2425202200461172e-08,0.0010560975642874,-0.0315944291651248,0.0,0.0,0.0,-0.0109725194051861,60.0,16.55849838256836,0.0,-7.60461915660926e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,9.90076587186195e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001042604053509,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,7.700650894548744e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001042601070366,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0004945589462295,285.41925048828125,294.1499938964844,295.7068176269531,293.3728332519531,296.2381591796875,295.7446594238281,284.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550067527219,1.2296146323365065e-08,0.0010549944126978,-0.0312567353248596,0.0,0.0,0.0,-0.0109085431322455,60.0,16.516881942749023,0.0,-7.588734263208607e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,9.890936053125188e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,0.000104156883026,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,7.693004590691999e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,0.0001041565919877,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,0.0004940679646097,285.4137878417969,294.1499938964844,295.6967163085937,293.3750915527344,296.23309326171875,295.7345886230469,284.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173584806873803e-08,0.0010539462091401,-0.0309360269457101,0.0,0.0,0.0,-0.010847782716155,60.0,16.476612091064453,0.0,-7.573663651783137e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,9.881490404950456e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.0001040574134094,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,7.685658056288958e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,0.0001040571223711,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,0.0004935961333103,285.4083557128906,294.1499938964844,295.6867370605469,293.3772888183594,296.2279663085937,295.724609375,284.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529516730457,1.2055818565670506e-08,0.0010529395658522,-0.030627854168415,0.0,0.0,0.0,-0.0107894036918878,60.0,16.43761444091797,0.0,-7.559196291140324e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.872514783637598e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,0.00010396289872,299.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,7.678676774958149e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,0.0001039626076817,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0004931478761136,285.4029846191406,294.1499938964844,295.6768493652344,293.3795166015625,296.22283935546875,295.7147216796875,284.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519941570237,1.1943913413858809e-08,0.0010519821662455,-0.0303350146859884,0.0,0.0,0.0,-0.010733924806118,60.0,16.399707794189453,0.0,-7.545462921143553e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,9.864028834272176e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,0.0001038735281326,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,7.672076026210561e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,0.0001038732443703,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0004927240079268,285.3976745605469,294.1499938964844,295.66705322265625,293.3816833496094,296.2176513671875,295.7049255371094,284.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510896099731,1.1838105606898353e-08,0.0010510778520256,-0.0300581213086843,0.0,0.0,0.0,-0.0106814736500382,60.0,16.363204956054688,0.0,-7.532488410788575e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,9.855969983618706e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001037886540871,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,7.665807788725942e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,0.0001037883703247,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.000492321443744,285.39239501953125,294.1499938964844,295.6573486328125,293.3838195800781,296.2124328613281,295.6952209472656,284.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502303484827,1.1737614435958221e-08,0.0010502185905352,-0.0297951363027095,0.0,0.0,0.0,-0.0106316562741994,60.0,16.327869415283203,0.0,-7.520176126263324e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,9.848334593698382e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.0001037082474795,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,7.659868424525484e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,0.0001037079637171,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0004919400671496,285.3871459960937,294.1499938964844,295.647705078125,293.3858947753906,296.2071533203125,295.68560791015625,284.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494161397218,1.1642404373901629e-08,0.0010494044981896,-0.0295459665358066,0.0,0.0,0.0,-0.0105844559147953,60.0,16.29366111755371,0.0,-7.508520383225914e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,9.841101564234124e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,0.0001036320754792,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,7.654242654098198e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,0.0001036317989928,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,0.000491578830406,285.3819580078125,294.1499938964844,295.63818359375,293.3879699707031,296.2018737792969,295.6760559082031,284.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486444225534,1.1552209855381081e-08,0.0010486327810212,-0.0293099172413349,0.0,0.0,0.0,-0.0105397412553429,60.0,16.26039695739746,0.0,-7.497487075625031e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,9.834290540311486e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.000103560356365,299.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,7.648945029359311e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,0.0001035600798786,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,0.0004912386648356,285.3768005371094,294.1499938964844,295.62872314453125,293.3899841308594,296.196533203125,295.6665954589844,284.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479184566065,1.1467283123067773e-08,0.0010479069314897,-0.0290876477956771,0.0,0.0,0.0,-0.0104976408183574,60.0,16.228351593017578,0.0,-7.487106046255576e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,9.827850590227172e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38134765625,0.0,0.0,0.0001034925298881,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827209472656,0.0,0.0,7.643935532541946e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,0.0001034922534017,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0004909169510938,285.3716735839844,294.1499938964844,295.61932373046875,293.3919372558594,296.1911926269531,295.6571960449219,284.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472312569618,1.1386966924931132e-08,0.0010472198482602,-0.0288774445652961,0.0,0.0,0.0,-0.0104578230530023,60.0,16.197160720825195,0.0,-7.4772948721602e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,9.821813728194684e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,0.0001034289525705,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,7.639239629497752e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001034286833601,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,0.0004906154354102,285.3666381835937,294.1499938964844,295.6099853515625,293.3938293457031,296.185791015625,295.6478881835937,284.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465877130627,1.1311678704828413e-08,0.0010465764207765,-0.028680395334959,0.0,0.0,0.0,-0.0104205012321472,60.0,16.1671085357666,0.0,-7.468103291330409e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,9.816115198191255e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,0.000103368947748,299.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,7.634807116119191e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,0.0001033686712617,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.000490330858156,285.3616027832031,294.1499938964844,295.6007385253906,293.3956604003906,296.18035888671875,295.6386108398437,284.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459795594215,1.1240609332219265e-08,0.0010459683835506,-0.0284943860024213,0.0,0.0,0.0,-0.0103852674365043,60.0,16.137813568115234,0.0,-7.459431827783193e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,9.810810297494754e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0001033130829455,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,7.630680920556188e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.0001033128064591,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,0.0004900658968836,285.35662841796875,294.1499938964844,295.591552734375,293.3974304199219,296.1748962402344,295.62939453125,284.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454141302034,1.1174446257200545e-08,0.0010454029543325,-0.0283212140202522,0.0,0.0,0.0,-0.0103524690493941,60.0,16.109594345092773,0.0,-7.451364325561374e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,9.80581608018838e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0001032604777719,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,7.626796286785975e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0001032602158375,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,0.0004898164188489,285.3516845703125,294.1499938964844,295.5823974609375,293.3991394042969,296.1694030761719,295.6202392578125,284.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448810644447,1.1112148534664357e-08,0.0010448698885738,-0.0281581562012434,0.0,0.0,0.0,-0.0103215835988521,60.0,16.08205223083496,0.0,-7.443771465887039e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,9.801198757486418e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.0001032118525472,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,7.623204146511853e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0001032115906127,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.0004895858000963,285.3468017578125,294.1499938964844,295.57330322265625,293.4007873535156,296.16387939453125,295.61114501953125,284.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443887440487,1.1054551940503645e-08,0.0010443776845932,-0.0280074030160903,0.0,0.0,0.0,-0.0102930320426821,60.0,16.05551528930664,0.0,-7.436755566914145e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,9.796894300961868e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,0.0001031665233313,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,7.619856478413567e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001031662613968,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,0.0004893708392046,285.3419494628906,294.1499938964844,295.5642395019531,293.4023132324219,296.1583251953125,295.60211181640625,284.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439296020194,1.1000857114140672e-08,0.0010439186589792,-0.0278668608516454,0.0,0.0,0.0,-0.010266413912177,60.0,16.029747009277344,0.0,-7.43021715265968e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,9.792904165806247e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.000103124504676,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,7.616752554895356e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0001031242427416,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,0.0004891715361736,285.337158203125,294.1499938964844,295.55523681640625,293.40380859375,296.1527404785156,295.5931091308594,284.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435039876028,1.095107826643016e-08,0.0010434930445626,-0.0277365650981664,0.0,0.0,0.0,-0.0102417366579175,60.0,16.004716873168945,0.0,-7.42415906529459e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,9.78917014435865e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001030851854011,299.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,7.613847992615774e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,0.0001030849234666,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,0.0004889850388281,285.3323974609375,294.1499938964844,295.5462951660156,293.4051818847656,296.1471252441406,295.5841369628906,284.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431051487103,1.0904489755603208e-08,0.00104309420567,-0.0276146195828914,0.0,0.0,0.0,-0.0102186379954218,60.0,15.980179786682127,0.0,-7.41849106589143e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,9.785824659047648e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,0.0001030499479384,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,7.611246110172942e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.0001030496932798,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,0.0004888179828412,285.3276672363281,294.1499938964844,295.537353515625,293.4064636230469,296.1414794921875,295.5751953125,284.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427483357489,1.0862743593520465e-08,0.0010427375091239,-0.0275053475052118,0.0,0.0,0.0,-0.0101979440078139,60.0,15.956561088562012,0.0,-7.41341352750169e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,9.782717825146392e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,0.000103017227957,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,7.60882903705351e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,0.0001030169732985,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,0.0004886628012172,285.322998046875,294.1499938964844,295.5284423828125,293.4076843261719,296.1358337402344,295.5662841796875,284.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424165520817,1.0823967500073197e-08,0.0010424057254567,-0.027403850108385,0.0,0.0,0.0,-0.0101787196472287,60.0,15.93341827392578,0.0,-7.408699786992656e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,9.779930405784398e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.000102987869468,299.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,7.606660801684484e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,0.0001029876148095,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,0.0004885236267,285.318359375,294.1499938964844,295.5195617675781,293.40875244140625,296.130126953125,295.55743408203125,284.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421192273497,1.0789176663195121e-08,0.0010421085171401,-0.0273127816617488,0.0,0.0,0.0,-0.0101614743471145,60.0,15.91106414794922,0.0,-7.404471347172149e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,9.7773561719805e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,0.0001029607592499,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,7.604657730553299e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0001029605045914,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.000488395045977,285.31378173828125,294.1499938964844,295.5107116699219,293.4097595214844,296.1244201660156,295.5485534667969,284.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418440215289,1.0757034374364594e-08,0.0010418333113193,-0.0272286478430032,0.0,0.0,0.0,-0.0101455384865403,60.0,15.889087677001951,0.0,-7.400565493753676e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,9.775123908184467e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,0.0001029372506309,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,7.602921687066555e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0001029370032483,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0004882835783064,285.3092346191406,294.1499938964844,295.5018920898437,293.41064453125,296.11865234375,295.53973388671875,284.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416059521958,1.0729168664624922e-08,0.0010415952419862,-0.0271557047963142,0.0,0.0,0.0,-0.0101317251101136,60.0,15.867864608764648,0.0,-7.397180468160516e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,9.773086640052496e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,0.0001029157938319,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,7.601336255902424e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.0001029155391734,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0004881818313151,285.3047180175781,294.1499938964844,295.4930419921875,293.4114074707031,296.1128845214844,295.5309143066406,284.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413881391286,1.0703718800186834e-08,0.001041377428919,-0.0270890872925519,0.0,0.0,0.0,-0.0101191075518727,60.0,15.846975326538086,0.0,-7.394089607259957e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,9.77136442088522e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0001028976548695,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,7.599996752105653e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,0.000102897407487,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0004880958294961,285.3002624511719,294.1499938964844,295.4842224121094,293.4120483398437,296.1070556640625,295.5221252441406,284.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412043193355,1.068220090161276e-08,0.0010411936091259,-0.0270327609032392,0.0,0.0,0.0,-0.0101084411144256,60.0,15.826759338378906,0.0,-7.391476941620567e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,9.769865573616698e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001028818660415,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,7.598831143695861e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,0.000102881618659,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0004880209744442,285.2958679199219,294.1499938964844,295.47540283203125,293.4125671386719,296.1012268066406,295.5133361816406,284.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041044248268,1.0663469218741284e-08,0.0010410335380584,-0.0269837286323308,0.0,0.0,0.0,-0.0100991558283567,60.0,15.80699348449707,0.0,-7.389202494323399e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,9.76859955699183e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.0001028685292112,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,7.5978459790349e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,0.0001028682891046,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0004879577609244,285.29150390625,294.1499938964844,295.46661376953125,293.4129638671875,296.0953674316406,295.5045471191406,284.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409088572487,1.0647635662053291e-08,0.0010408981470391,-0.0269422810524702,0.0,0.0,0.0,-0.0100913066416978,60.0,15.78764820098877,0.0,-7.387280476223168e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,9.767492883838712e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,0.0001028568731271,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,7.596984505653381e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0001028566257446,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0004879024927504,285.28717041015625,294.1499938964844,295.4577941894531,293.4132385253906,296.0894775390625,295.49578857421875,284.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407899972051,1.0633783631419648e-08,0.0010407792869955,-0.0269060228019952,0.0,0.0,0.0,-0.0100844372063875,60.0,15.768505096435549,0.0,-7.38559933211036e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.766732546268032e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0001028488695737,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,7.596392970299348e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0001028486221912,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0004878645704593,285.2828674316406,294.1499938964844,295.4489440917969,293.41339111328125,296.08355712890625,295.48699951171875,284.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407087393105,1.0624258806046782e-08,0.0010406980291008,-0.0268810894340276,0.0,0.0,0.0,-0.0100797163322567,60.0,15.749937057495115,0.0,-7.384443279079278e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,9.766113362275064e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001028423430398,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,7.595911301905289e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,0.0001028421029332,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,0.0004878336621914,285.27862548828125,294.1499938964844,295.44012451171875,293.4133605957031,296.07763671875,295.4781799316406,284.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040642033331,1.0616485468517569e-08,0.0010406314395368,-0.0268607400357723,0.0,0.0,0.0,-0.0100758615881204,60.0,15.731557846069336,0.0,-7.38349967832619e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,9.765777213033287e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.0001028387996484,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,7.595649367431179e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0001028385595418,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0004878168692812,285.2744445800781,294.1499938964844,295.4312438964844,293.4132080078125,296.0716552734375,295.4693908691406,284.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406059445813,1.0612236422957722e-08,0.0010405952343717,-0.0268496163189411,0.0,0.0,0.0,-0.0100737558677792,60.0,15.713666915893556,0.0,-7.382984534842765e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,9.765566210262476e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0001028365732054,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,7.595484930789098e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001028363330988,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0004878063627984,285.270263671875,294.1499938964844,295.42236328125,293.41290283203125,296.065673828125,295.4605712890625,284.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405827779322,1.0609550571416548e-08,0.0010405720677226,-0.0268425866961479,0.0,0.0,0.0,-0.0100724240764975,60.0,15.695913314819336,0.0,-7.38265839572705e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
