time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.765650611370802e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,0.0001028374535962,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,7.595550414407626e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,0.0001028372207656,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0004878105828538,285.2661437988281,294.1499938964844,295.4134521484375,293.4124450683594,296.05963134765625,295.45172119140625,284.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405913926661,1.0610546219425032e-08,0.0010405807988718,-0.0268451925367116,0.0,0.0,0.0,-0.0100729176774621,60.0,15.678583145141602,0.0,-7.382779187992129e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,9.765845607034862e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0001028395054163,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,7.595701754326001e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0001028392725856,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0004878203617408,285.2620849609375,294.1499938964844,295.4045104980469,293.4118347167969,296.0535888671875,295.44287109375,284.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406115325167,1.061292032034089e-08,0.0010406009387224,-0.0268514100462198,0.0,0.0,0.0,-0.0100740948691964,60.0,15.66135597229004,0.0,-7.383067668342846e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.766323637450114e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.000102844540379,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,7.596073555760086e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.0001028443075483,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.0004878442850895,285.258056640625,294.1499938964844,295.3955383300781,293.4110412597656,296.0475158691406,295.4339904785156,284.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406621731817,1.0618824930475055e-08,0.0010406515793874,-0.0268668662756681,0.0,0.0,0.0,-0.0100770220160484,60.0,15.644486427307127,0.0,-7.383783895420495e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,9.766961738932878e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0001028512560878,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,7.596569048473611e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0001028510305332,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0004878761828877,285.25408935546875,294.1499938964844,295.38653564453125,293.4100952148437,296.0414123535156,295.425048828125,284.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407298104837,1.062672261298303e-08,0.0010407192166894,-0.0268875379115343,0.0,0.0,0.0,-0.0100809382274746,60.0,15.627817153930664,0.0,-7.384742417571033e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,9.767774463398382e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.000102859812614,299.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,7.597201329190284e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0001028595797833,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.000487916811835,285.2501525878906,294.1499938964844,295.3774719238281,293.4089660644531,296.0352783203125,295.4161071777344,284.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408159578219,1.063679366808401e-08,0.0010408053640276,-0.0269139017909765,0.0,0.0,0.0,-0.0100859310477972,60.0,15.611315727233888,0.0,-7.38596455107654e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,9.768816380528732e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0001028707847581,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,7.598011143272743e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,0.0001028705519274,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0004879688785877,285.2462158203125,294.1499938964844,295.3683776855469,293.4076843261719,296.02911376953125,295.4071350097656,284.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409262031316,1.0649721993161164e-08,0.001040915492922,-0.0269477441906929,0.0,0.0,0.0,-0.0100923376157879,60.0,15.594975471496582,0.0,-7.3875334294371e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,9.769946336746216e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0001028826736728,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.598889351356775e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0001028824481181,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0004880253109149,285.24237060546875,294.1499938964844,295.3592224121094,293.4061889648437,296.0229187011719,295.3980712890625,284.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410466929897,1.066374544222981e-08,0.0010410359827801,-0.0269844494760036,0.0,0.0,0.0,-0.0100992927327752,60.0,15.57867431640625,0.0,-7.38923588983198e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,9.77202071226202e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,0.0001029045160976,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.600502431159839e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,0.0001029042905429,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0004881289496552,285.238525390625,294.1499938964844,295.3500061035156,293.404541015625,296.0167236328125,295.3890075683594,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412666015326,1.0689538143537902e-08,0.001041255891323,-0.0270519666373729,0.0,0.0,0.0,-0.0101120760664343,60.0,15.563057899475098,0.0,-7.392367251668476e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,9.775389480637386e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0001029399863909,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,7.603122503496706e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001029397681122,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,0.0004882972571067,285.2347717285156,294.1499938964844,295.3408203125,293.4027709960937,296.0104675292969,295.3798828125,284.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416266741231,1.0731461941304588e-08,0.0010416159639135,-0.0271617081016302,0.0,0.0,0.0,-0.0101328678429126,60.0,15.548489570617676,0.0,-7.397459000912934e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,9.782358392840251e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0001030133789754,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,7.608543091919273e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,0.0001030131534207,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0004886454553343,285.23101806640625,294.1499938964844,295.3316955566406,293.4010009765625,296.00421142578125,295.3706970214844,284.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423668427392,1.0818248519228746e-08,0.0010423561325296,-0.0273888800293207,0.0,0.0,0.0,-0.0101758809760212,60.0,15.536724090576172,0.0,-7.408004165654347e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,9.793072968022898e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0001031262072501,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,7.616876246174797e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001031259816954,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0004891806747764,285.227294921875,294.1499938964844,295.3226928710937,293.3992004394531,295.9978942871094,295.3614196777344,284.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043509459123,1.0951700879502368e-08,0.0010434985160827,-0.0277381930500268,0.0,0.0,0.0,-0.0102420458570122,60.0,15.528888702392578,0.0,-7.42423438282458e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.807317837839946e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.0001032762083923,299.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.627955346833915e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0001032759901136,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0004898922634311,285.2236328125,294.1499938964844,295.31378173828125,293.3973999023437,295.9915771484375,295.35211181640625,284.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450250701978,1.112914116419006e-08,0.0010450138943269,-0.0282026343047618,0.0,0.0,0.0,-0.0103300008922815,60.0,15.525032997131348,-0.0,-7.445841987419044e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.8253512987867e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0001034661036101,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,7.641981210326776e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0001034658853313,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0004907930269837,285.2200012207031,294.1499938964844,295.304931640625,293.39556884765625,295.9851989746094,295.3427124023437,284.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469473199918,1.1353788131884812e-08,0.0010469360277056,-0.028790608048439,0.0,0.0,0.0,-0.0104413740336894,60.0,15.526128768920898,-0.0,-7.473243357480899e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.846834291238338e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0001036923349602,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,7.658689719391987e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,0.0001036921094055,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0004918662016279,285.2164001464844,294.1499938964844,295.2961730957031,293.3937683105469,295.9787902832031,295.3332214355469,284.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492358123883,1.1621421158736212e-08,0.0010492241708561,-0.029491052031517,0.0,0.0,0.0,-0.0105740493163466,60.0,15.531732559204102,-0.0,-7.505953192321614e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,9.871996007859708e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0001039572962326,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,7.678259862586856e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001039570779539,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0004931230796501,285.2128295898437,294.1499938964844,295.2875061035156,293.3919372558594,295.97235107421875,295.3236999511719,284.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519161587581,1.1934889521114656e-08,0.0010519041679799,-0.0303114000707864,0.0,0.0,0.0,-0.0107294470071792,60.0,15.542291641235352,-0.0,-7.54435589556124e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,9.900478471536188e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0001042572257574,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,7.70041297073476e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,0.0001042570074787,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,0.0004945458495058,285.2093200683594,294.1499938964844,295.2789001464844,293.3900756835937,295.9658508300781,295.3141784667969,284.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549490107223,1.2289735451531673e-08,0.0010549367871135,-0.0312399640679359,0.0,0.0,0.0,-0.0109053514897823,60.0,15.557380676269531,-0.0,-7.587945560771915e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,9.932810644386336e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.000104597696918,299.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,7.725560135440901e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0001045974786393,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.0004961609374731,285.205810546875,294.1499938964844,295.2703552246094,293.38824462890625,295.9593200683594,295.3045654296875,284.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058394787833,1.2692551898396688e-08,0.001058382098563,-0.0322939567267894,0.0,0.0,0.0,-0.0111050494015216,60.0,15.577953338623049,-0.0,-7.6375798130357e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,9.968072845367716e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.0001049690254149,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,7.752986130071804e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0001049688144121,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0004979223595,285.20233154296875,294.1499938964844,295.26190185546875,293.3863830566406,295.9527587890625,295.29498291015625,284.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621502296999,1.3131884024630835e-08,0.0010621370747685,-0.0334433764219284,0.0,0.0,0.0,-0.0113228354603052,60.0,15.602768898010254,-0.0,-7.691898673556352e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001000677875708,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001053766172844,299.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,7.783090404700488e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0001053763990057,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0004998557851649,285.19891357421875,294.1499938964844,295.25347900390625,293.384521484375,295.9461364746094,295.28533935546875,284.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662749409675,1.3614124050320696e-08,0.0010662613203749,-0.0347049050033092,0.0,0.0,0.0,-0.011561905965209,60.0,15.632561683654783,-0.0,-7.751742714390275e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0001004810474114,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001058117923093,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,7.815232675056905e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.0001058115813066,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0005019201198592,285.19549560546875,294.1499938964844,295.2451477050781,293.3826599121094,295.93951416015625,295.2757568359375,285.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706766042858,1.4129009073826636e-08,0.0010706625180318,-0.0360516533255577,0.0,0.0,0.0,-0.0118171488866209,60.0,15.666367530822754,-0.0,-7.815894065288377e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0001009261613944,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0001062805240508,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.849853136576712e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.000106280313048,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0005041435942985,285.192138671875,294.1499938964844,295.23687744140625,293.3807678222656,295.93280029296875,295.26617431640625,285.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754200629889,1.4683597449050012e-08,0.0010754053946584,-0.0375020317733287,0.0,0.0,0.0,-0.0120920855551958,60.0,15.70504093170166,-0.0,-7.885287800490914e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.000101390563941,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0001067695629899,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,7.885973172960803e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001067693447112,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0005064634024165,285.18878173828125,294.1499938964844,295.2286376953125,293.37890625,295.9260559082031,295.25665283203125,285.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803666664287,1.5262218155953633e-08,0.0010803514160215,-0.0390150137245655,0.0,0.0,0.0,-0.0123789245262742,60.0,15.74695110321045,-0.0,-7.958014691666906e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0001018785260384,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,0.0001072834056685,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,7.923925295472145e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0001072831873898,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.0005089008482173,285.1854858398437,294.1499938964844,295.220458984375,293.37701416015625,295.91925048828125,295.2471923828125,285.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855667060241,1.5870195824163602e-08,0.001085550757125,-0.0406044721603393,0.0,0.0,0.0,-0.0126803275197744,60.0,15.79281234741211,-0.0,-8.03479096589399e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001023800359689,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.000107811523776,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,7.962931704241782e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.0001078113054973,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,0.0005114059895277,285.18218994140625,294.1499938964844,295.2123107910156,293.3751525878906,295.91241455078125,295.2377624511719,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909099364653,1.6495066645916268e-08,0.0010908934054896,-0.0422377809882164,0.0,0.0,0.0,-0.0129901003092527,60.0,15.841368675231934,-0.0,-8.114083982491138e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0001028915794449,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.000108350199298,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,8.00271809566766e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,0.0001083499882952,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0005139613058418,285.178955078125,294.1499938964844,295.2042236328125,293.3732604980469,295.9055480957031,295.2284851074219,285.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963601525872,1.7132439467104632e-08,0.0010963430395349,-0.0439034290611743,0.0,0.0,0.0,-0.0133060710504651,60.0,15.892304420471191,-0.0,-8.195363676577473e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0001034031010931,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.000108888852992,299.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,8.042503031902015e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,0.0001088886419893,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,0.0005165164475329,285.1757507324219,294.1499938964844,295.1961669921875,293.3713684082031,295.8985900878906,295.2193298339844,285.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018087388947,1.7769780313869887e-08,0.0011017910437658,-0.0455686338245868,0.0,0.0,0.0,-0.0136220194399356,60.0,15.944639205932615,-0.0,-8.27704482730951e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0001039101116475,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0001094227627618,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,8.081937266979367e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.000109422551759,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0005190490628592,285.1725769042969,294.1499938964844,295.18817138671875,293.3694763183594,295.8915710449219,295.2103271484375,285.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107212039642,1.840152030752052e-08,0.0011071936460211,-0.0472188293933868,0.0,0.0,0.0,-0.0139352027326822,60.0,15.99778938293457,-0.0,-8.358406233810457e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0001044171513058,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0001099566943594,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,8.121373684844002e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0001099564833566,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0005215818528085,285.1694030761719,294.1499938964844,295.18017578125,293.3676147460937,295.88458251953125,295.2013244628906,285.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126140598207,1.9033290499237413e-08,0.0011125950841233,-0.0488687306642532,0.0,0.0,0.0,-0.0142483944073319,60.0,16.050939559936523,-0.0,-8.440169096957106e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0001048827398335,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0001104469774872,299.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,8.157585398294032e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0001104467664845,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0005239075399003,285.16632080078125,294.1499938964844,295.1722412109375,293.36572265625,295.87750244140625,295.1925048828125,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175746330991,1.9613407786778225e-08,0.0011175549589097,-0.0503833964467048,0.0,0.0,0.0,-0.0145359812304377,60.0,16.10153579711914,-0.0,-8.515597471614458e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.00010534820467,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.0001109371369238,299.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,8.193788380594924e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0001109369259211,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.0005262326449155,285.1632080078125,294.1499938964844,295.164306640625,293.36383056640625,295.8703918457031,295.1837158203125,285.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225341586396,2.019338296577189e-08,0.0011225140187889,-0.0518973432481288,0.0,0.0,0.0,-0.0148234972730278,60.0,16.152130126953125,-0.0,-8.591342037789219e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001057352565112,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,0.0001113447215175,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,8.223892655223608e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0001113445105147,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0005281660705804,285.1601867675781,294.1499938964844,295.15643310546875,293.3619689941406,295.8632507324219,295.1751403808594,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126657705754,2.0675640755030145e-08,0.001126637100242,-0.0531559512019157,0.0,0.0,0.0,-0.0150625705718994,60.0,16.195751190185547,-0.0,-8.654579630729131e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.00010611928883,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0001117491265176,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,8.253761916421354e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0001117489155149,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0005300844204612,285.1571655273437,294.1499938964844,295.1485595703125,293.3600769042969,295.8561096191406,295.16656494140625,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307500535622,2.1154148655000443e-08,0.0011307289823889,-0.0544045269489288,0.0,0.0,0.0,-0.0152997886762022,60.0,16.239089965820312,-0.0,-8.71755503339955e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0001063848249032,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0001120287488447,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,8.274414722109213e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0001120285378419,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0005314108566381,285.1542358398437,294.1499938964844,295.14068603515625,293.35821533203125,295.8489074707031,295.158203125,285.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335790622979,2.1484989787268205e-08,0.0011335576418787,-0.05526764690876,0.0,0.0,0.0,-0.0154637983068823,60.0,16.27001190185547,-0.0,-8.761228542653043e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0001066369950422,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0001122942921938,299.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,8.294027065858245e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.000112294081191,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0005326704704202,285.1513366699219,294.1499938964844,295.1328430175781,293.3563232421875,295.8417053222656,295.14990234375,285.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362787336111,2.1799184679593964e-08,0.0011362569639459,-0.0560872107744216,0.0,0.0,0.0,-0.0156196216121315,60.0,16.299211502075195,-0.0,-8.802804529750574e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001068540295818,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0001125228372984,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,8.31090728752315e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0001125226262956,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0005337546463124,285.1484375,294.1499938964844,295.125,293.3544616699219,295.83447265625,295.14166259765625,285.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385860852897,2.2069581717687483e-08,0.0011385639663785,-0.056792464107275,0.0,0.0,0.0,-0.0157536435872316,60.0,16.323808670043945,-0.0,-8.838666332167122e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,0.0001068857018253,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0001125561830122,299.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,8.313370199175552e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0001125559792853,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0005339128547348,285.1456604003906,294.1499938964844,295.1171569824219,293.35260009765625,295.8272399902344,295.13360595703125,285.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389203136786,2.2108990194169564e-08,0.0011388981947675,-0.0568952448666095,0.0,0.0,0.0,-0.0157731678336858,60.0,16.32841682434082,-0.0,-8.84389876887326e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0001068632336682,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,0.000112532521598,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,8.311622514156625e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0001125323178712,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0005338006303645,285.14288330078125,294.1499938964844,295.1093444824219,293.35076904296875,295.82000732421875,295.1256103515625,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387035483494,2.2080961059600668e-08,0.0011386815458536,-0.056822121143341,0.0,0.0,0.0,-0.0157593879848718,60.0,16.324785232543945,-0.0,-8.840174103852405e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001066759068635,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0001123352558352,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,8.297052409034222e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0001123350521083,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,0.0005328649422153,285.1401672363281,294.1499938964844,295.1015014648437,293.3489074707031,295.81280517578125,295.1177062988281,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366913095116,2.1847453623991e-08,0.0011366694234311,-0.0562131181359291,0.0,0.0,0.0,-0.0156435500830411,60.0,16.308422088623047,-0.0,-8.809200835457889e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001063390955096,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0001119805747293,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,8.270856051240116e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0001119803710025,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.000531182566192,285.1375427246094,294.1499938964844,295.0936889648437,293.3470764160156,295.8056030273437,295.1099548339844,285.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011331143323332,2.1427702279197547e-08,0.0011330929119139,-0.0551181733608245,0.0,0.0,0.0,-0.0154355252161622,60.0,16.27311897277832,-0.0,-8.753654867632576e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
