time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001058778361766,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.000111494839075,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,8.234979759436101e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001114946426241,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0005288784741424,285.13494873046875,294.1499938964844,295.0858459472656,293.3452453613281,295.7984313964844,295.1023254394531,285.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281881015747,2.0852846560615035e-08,0.0011281672632321,-0.0536183528602123,0.0,0.0,0.0,-0.0151504939422011,60.0,16.221017837524414,-0.0,-8.67787264269282e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0001053917585522,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,0.0001109829754568,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,8.197173156077042e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.000110982779006,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0005264505161903,285.1324157714844,294.1499938964844,295.0780029296875,293.3434143066406,295.7912902832031,295.0947265625,285.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230071540921,2.02470840093838e-08,0.0011229868978261,-0.0520374923944473,0.0,0.0,0.0,-0.0148501889780163,60.0,16.16440773010254,-0.0,-8.598370726531358e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0001048620833898,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.0001104252005461,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,8.155975956469774e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.0001104250040953,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0005238046869635,285.1299743652344,294.1499938964844,295.07012939453125,293.34161376953125,295.7842102050781,295.0872802734375,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117359730415,1.9586995136933183e-08,0.0011173401726409,-0.0503144264221191,0.0,0.0,0.0,-0.0145229417830705,60.0,16.09207534790039,-0.0,-8.512154181516962e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.0001043307420331,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0001098656575777,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,8.114648517221212e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0001098654684028,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0005211505340412,285.1275329589844,294.1499938964844,295.062255859375,293.3398132324219,295.777099609375,295.079833984375,285.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117015965282,1.8924833256050988e-08,0.0011116827372461,-0.0485855005681514,0.0,0.0,0.0,-0.0141947027295827,60.0,16.01986312866211,-0.0,-8.426102482417266e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0001037663751048,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0001092713500838,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,8.070753392530605e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0001092711609089,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0005183314788155,285.1251525878906,294.1499938964844,295.0543518066406,293.3380126953125,295.7700500488281,295.07244873046875,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056802468374,1.8221520292627247e-08,0.0011056620860472,-0.0467486716806888,0.0,0.0,0.0,-0.0138460071757435,60.0,15.94143009185791,-0.0,-8.335182144492138e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.000103187347122,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,0.0001086616030079,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,8.025717397686094e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0001086614211089,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0005154391401447,285.12286376953125,294.1499938964844,295.04644775390625,293.3362121582031,295.7630310058594,295.06512451171875,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995079064741,1.7499955262678668e-08,0.0010994904441758,-0.044863685965538,0.0,0.0,0.0,-0.0134882880374789,60.0,15.857294082641602,-0.0,-8.242413684911298e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0001026114041451,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.000108055101009,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,7.98092078184709e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0001080549191101,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.000512562226504,285.1206359863281,294.1499938964844,295.0384826660156,293.3344421386719,295.75604248046875,295.0578918457031,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933732846751,1.678223604528739e-08,0.0010933565208688,-0.0429882742464542,0.0,0.0,0.0,-0.0131324995309114,60.0,15.771770477294922,-0.0,-8.150653485472503e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0001020397030515,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0001074530664482,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,7.93645522207953e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0001074528845492,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.000509706500452,285.11846923828125,294.1499938964844,295.030517578125,293.3326721191406,295.74908447265625,295.0507202148437,285.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872813872992,1.6069812147634366e-08,0.0010872653219848,-0.041126262396574,0.0,0.0,0.0,-0.0127793252468109,60.0,15.684208869934082,-0.0,-8.06007776077422e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0001014682857203,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0001068513374775,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,7.892011490184814e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0001068511555786,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,0.0005068521713837,285.1163024902344,294.1499938964844,295.0224914550781,293.3309326171875,295.7421264648437,295.0435791015625,285.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811914689838,1.5357748850419742e-08,0.0010811761021614,-0.0392647758126258,0.0,0.0,0.0,-0.0124263223260641,60.0,15.596644401550291,-0.0,-7.970053417238887e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0001009330371743,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0001062876835931,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,7.850379915907979e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0001062875089701,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.000504178518895,285.1142272949219,294.1499938964844,295.01446533203125,293.3291931152344,295.7352294921875,295.0364685058594,285.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754882823675,1.4690757943469634e-08,0.001075473614037,-0.0375207476317882,0.0,0.0,0.0,-0.012095671147108,60.0,15.510578155517578,-0.0,-7.886184505423446e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0001003980432869,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,0.000105724313471,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,7.808769441908225e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.000105724138848,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0005015061469748,285.1121826171875,294.1499938964844,295.0063781738281,293.32745361328125,295.72833251953125,295.0293884277344,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697867255657,1.402409566253482e-08,0.0010697726393118,-0.0357772447168827,0.0,0.0,0.0,-0.011765175499022,60.0,15.424513816833496,-0.0,-7.80280018375379e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.99024196062237e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0001052023944794,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,7.77022069087252e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0001052022198564,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0004990304587408,285.1101989746094,294.1499938964844,294.99822998046875,293.32574462890625,295.7214660644531,295.0223388671875,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645069414749,1.340648925207688e-08,0.0010644935537129,-0.0341617502272129,0.0,0.0,0.0,-0.0114590115845203,60.0,15.341529846191406,-0.0,-7.725946460368507e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,9.943111217580736e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,0.0001047060795826,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,7.733562961220741e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.0001047059049597,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0004966761916875,285.1082763671875,294.1499938964844,294.99005126953125,293.3240661621094,295.7146301269531,295.0152893066406,285.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594826890155,1.2819184824763852e-08,0.0010594698833301,-0.0326252728700637,0.0,0.0,0.0,-0.0111678512766957,60.0,15.261110305786133,-0.0,-7.653216016478839e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,9.898097050609068e-05,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.0001042320509441,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,7.69855105318129e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,0.000104231883597,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.0004944276879541,285.1063537597656,294.1499938964844,294.9818115234375,293.3223571777344,295.7077941894531,295.0082397460937,285.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546876583248,1.2258259296515917e-08,0.001054675434716,-0.0311575923115015,0.0,0.0,0.0,-0.0108897862955927,60.0,15.182577133178713,-0.0,-7.584073102862021e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.858075645752253e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.0001038106056512,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,7.667423778912053e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0001038104383042,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.00049242854584,285.1045227050781,294.1499938964844,294.9735412597656,293.3207092285156,295.7009582519531,295.001220703125,285.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504220845177,1.1759552442924814e-08,0.0010504103265702,-0.029852544888854,0.0,0.0,0.0,-0.0106425527483224,60.0,15.109808921813965,-0.0,-7.522862688347234e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.818589023780078e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,0.0001033947846735,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,7.636711234226823e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.0001033946246025,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0004904561210423,285.10272216796875,294.1499938964844,294.9651794433594,293.3190612792969,295.69415283203125,294.9941711425781,285.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046213787049,1.1267503374767784e-08,0.0010462024947628,-0.0285647716373205,0.0,0.0,0.0,-0.0103986207395792,60.0,15.037604331970217,-0.0,-7.462712403594196e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.78696407401003e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0001030617568176,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,7.612113404320553e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0001030615967465,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.0004888764233328,285.1010437011719,294.1499938964844,294.956787109375,293.3174133300781,295.6873474121094,294.98699951171875,285.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428429814055,1.087341683359e-08,0.0010428320383653,-0.0275332815945148,0.0,0.0,0.0,-0.0102032525464892,60.0,14.975815773010254,-0.0,-7.414710978537188e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,9.753207268659024e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0001027062826324,299.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,7.585858111269772e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0001027061152854,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0004871902347076,285.0993347167969,294.1499938964844,294.9483337402344,293.3157958984375,295.6805419921875,294.9798889160156,285.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392483090981,1.04527746458416e-08,0.0010392378317192,-0.0264321863651275,0.0,0.0,0.0,-0.0099947350099682,60.0,14.912335395812988,-0.0,-7.36364569320358e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.727045835461468e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0001024307857733,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,7.565510168205947e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0001024306257022,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,0.0004858834727201,285.0977478027344,294.1499938964844,294.9397888183594,293.3141784667969,295.6737670898437,294.9726867675781,285.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364591144025,1.0126774085961188e-08,0.0010364489862695,-0.0255787670612335,0.0,0.0,0.0,-0.0098331160843372,60.0,14.857399940490724,-0.0,-7.32419138671503e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.69839165918529e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0001021290445351,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,7.543223182437941e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.000102128884464,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0004844521463382,285.0961303710937,294.1499938964844,294.9311828613281,293.3125915527344,295.6669616699219,294.9654541015625,285.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334074031561,9.769712150387022e-09,0.0010333976242691,-0.0246439687907695,0.0,0.0,0.0,-0.0096561145037412,60.0,14.800873756408691,-0.0,-7.281099101419386e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,9.677382331574336e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,0.0001019078044919,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,7.526882836828008e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0001019076444208,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.0004834027204196,285.0946350097656,294.1499938964844,294.9225158691406,293.3110046386719,295.66015625,294.9580383300781,285.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311668738722,9.507902021255177e-09,0.0010311574442312,-0.0239585041999816,0.0,0.0,0.0,-0.0095263170078396,60.0,14.7524995803833,-0.0,-7.249582978374748e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.653998858993872e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001016615569824,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,7.508695125579834e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0001016613969113,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,0.0004822346672881,285.0931091308594,294.1499938964844,294.91375732421875,293.3094482421875,295.6533508300781,294.9507141113281,285.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286760516464,9.21650844531996e-09,0.001028666854836,-0.02319554425776,0.0,0.0,0.0,-0.009381866082549,60.0,14.702319145202637,-0.0,-7.21458590646762e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.637714538257568e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.0001014900772133,299.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,7.496029138565063e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.0001014899171423,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0004814212734345,285.0916748046875,294.1499938964844,294.9049072265625,293.30792236328125,295.6465148925781,294.9431457519531,285.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269391350448,9.013577439986877e-09,0.0010269300546497,-0.0226641837507486,0.0,0.0,0.0,-0.0092812571674585,60.0,14.660338401794434,-0.0,-7.19026402862255e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.619212505640462e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0001012952416203,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,7.481638749595731e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001012950888252,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0004804970812983,285.0902099609375,294.1499938964844,294.89599609375,293.306396484375,295.63970947265625,294.9356689453125,285.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249677579849,8.783016980373759e-09,0.0010249590268358,-0.0220604538917541,0.0,0.0,0.0,-0.0091669596731662,60.0,14.616278648376465,-0.0,-7.162679338534873e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.604177466826512e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.0001011369022307,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,7.469944102922454e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0001011367494356,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0004797460569534,285.0887756347656,294.1499938964844,294.8869934082031,293.3049011230469,295.63287353515625,294.9281921386719,285.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233621578663,8.595638867348043e-09,0.0010233535431325,-0.0215697847306728,0.0,0.0,0.0,-0.0090740527957677,60.0,14.573822975158691,-0.0,-7.140301505614843e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.592758578946814e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,0.0001010166597552,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,7.461063069058582e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.0001010165142361,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0004791756800841,285.0873718261719,294.1499938964844,294.8778686523437,293.3034362792969,295.62603759765625,294.9205322265625,285.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221458505839,8.453335809122109e-09,0.0010221373522654,-0.0211971346288919,0.0,0.0,0.0,-0.0090035106986761,60.0,14.537762641906738,-0.0,-7.123328771285743e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.58335876930505e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0001009176776278,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,7.453751459252089e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0001009175248327,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0004787061770912,285.0860290527344,294.1499938964844,294.8686828613281,293.3019714355469,295.6191711425781,294.9125366210937,285.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211418848484,8.336180634671564e-09,0.0010211335029453,-0.0208903364837169,0.0,0.0,0.0,-0.0089454213157296,60.0,14.505182266235352,-0.0,-7.109371580327206e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.574163414072244e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0001008208419079,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,7.446599920513108e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0001008206891128,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0004782468604389,285.084716796875,294.1499938964844,294.8594055175781,293.300537109375,295.6122741699219,294.9046630859375,285.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201627155765,8.221576308642398e-09,0.0010201544500887,-0.0205902103334665,0.0,0.0,0.0,-0.0088886115700006,60.0,14.47356414794922,-0.0,-7.09573129142882e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.56981020863168e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.000100774996099,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,7.443212962243706e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0001007748433039,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,0.0004780293966177,285.08349609375,294.1499938964844,294.8500061035156,293.2991027832031,295.60528564453125,294.8955993652344,285.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196982184424,8.167297949057684e-09,0.0010196900693699,-0.0204480644315481,0.0,0.0,0.0,-0.0088617019355297,60.0,14.448144912719728,-0.0,-7.089275300131703e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.563379717292264e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,0.0001007072714855,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,7.438211468979716e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001007071259664,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0004777082067448,285.0822448730469,294.1499938964844,294.8394775390625,293.2969970703125,295.5983581542969,294.8872375488281,285.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190140455961,8.087144287571846e-09,0.0010190060129389,-0.0202381517738103,0.0,0.0,0.0,-0.0088219726458191,60.0,14.4213285446167,-0.0,-7.07974692204516e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.560985199641436e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,0.0001006820602924,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,7.436348823830485e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0001006819147733,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0004775886191055,285.0810546875,294.1499938964844,294.8268127441406,293.29351806640625,295.5913391113281,294.8777160644531,285.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187574662268,8.05727662367417e-09,0.0010187494335696,-0.0201599318534135,0.0,0.0,0.0,-0.0088071599602699,60.0,14.396678924560549,-0.0,-7.076198471622774e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.55928335315548e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0001006641396088,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,7.435025327140465e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0001006639940897,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0004775036068167,285.079833984375,294.1499938964844,294.8121032714844,293.2887268066406,295.5843200683594,294.868408203125,285.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185746941715,8.03604027765914e-09,0.0010185666615143,-0.0201043169945478,0.0,0.0,0.0,-0.008796626701951,60.0,14.372448921203612,-0.0,-7.073676044910826e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.559298632666469e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0001006642996799,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,7.43503769626841e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0001006641541607,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.000477504421724,285.0787048339844,294.1499938964844,294.7954406738281,293.2826538085937,295.5771179199219,294.8570861816406,285.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101857597474,8.036202814309945e-09,0.0010185679420828,-0.0201047416776418,0.0,0.0,0.0,-0.0087967067956924,60.0,14.348267555236816,-0.0,-7.073695229564694e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.560240869177504e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001006742168101,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.435769657604396e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0001006740712909,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0004775514826178,285.0776062011719,294.1499938964844,294.7768859863281,293.2753601074219,295.56988525390625,294.8454284667969,285.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186764411628,8.047907229524753e-09,0.0010186684085056,-0.0201353952288627,0.0,0.0,0.0,-0.0088025107979774,60.0,14.324273109436035,-0.0,-7.075085761698574e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.561709157424048e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.00010068967822,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,7.436911255354062e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,0.0001006895327009,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0004776248533744,285.0765075683594,294.1499938964844,294.7565002441406,293.2668762207031,295.5625305175781,294.8324279785156,285.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188326705247,8.066168177833788e-09,0.0010188246378675,-0.0201832186430692,0.0,0.0,0.0,-0.0088115641847252,60.0,14.299518585205078,-0.0,-7.07725504867085e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.563286585034804e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0001007062819553,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,7.438137981807813e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0001007061437121,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0004777036374434,285.0754699707031,294.1499938964844,294.7344055175781,293.2572631835937,295.5550231933594,294.8180847167969,285.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190005414187,8.085787150946544e-09,0.0010189923923462,-0.0202345978468656,0.0,0.0,0.0,-0.0088212899863719,60.0,14.27356243133545,-0.0,-7.07958633938688e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.56408039201051e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0001007146420306,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.438755710609257e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.0001007145037874,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0004777433059643,285.074462890625,294.1499938964844,294.71063232421875,293.2465209960937,295.5472717285156,294.8015441894531,285.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190838947892,8.095645043226796e-09,0.0010190757457166,-0.0202604159712791,0.0,0.0,0.0,-0.0088261729106307,60.0,14.244956016540527,-0.0,-7.080757313815411e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.564459469402208e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0001007186365313,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,7.439050386892632e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0001007184910122,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0004777622816618,285.073486328125,294.1499938964844,294.685302734375,293.2347717285156,295.5394287109375,294.7839660644531,285.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191244073212,8.10033995435333e-09,0.001019116374664,-0.0202727112919092,0.0,0.0,0.0,-0.0088285021483898,60.0,14.214958190917969,-0.0,-7.08131580040572e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.563749335939065e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001007111568469,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.438498141709715e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0001007110186037,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004777268331963,285.0725402832031,294.1499938964844,294.6584777832031,293.22198486328125,295.531494140625,294.765625,285.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190485045313,8.091462611048428e-09,0.0010190403554588,-0.0202494617551565,0.0,0.0,0.0,-0.0088241007179021,60.0,14.183053970336914,-0.0,-7.080260644443116e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
