time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.56069488893263e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0001006789898383,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,7.436121813952923e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0001006788515951,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0004775742418132,285.0716552734375,294.1499938964844,294.6302490234375,293.208251953125,295.52325439453125,294.744873046875,285.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187225416302,8.053371303162749e-09,0.001018714508973,-0.0201497059315443,0.0,0.0,0.0,-0.0088052162900567,60.0,14.146374702453612,-0.0,-7.075734487216323e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.556122677167878e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001006308375508,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,7.43256532587111e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0001006306993076,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0004773458640556,285.0707702636719,294.1499938964844,294.6006774902344,293.193603515625,295.514892578125,294.7234802246094,285.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182363912463,7.996373341256913e-09,0.0010182284750044,-0.0200004335492849,0.0,0.0,0.0,-0.0087769674137234,60.0,14.107168197631836,-0.0,-7.068965146572739e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.548963862471282e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.000100555451354,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,7.426997035508975e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0001005553131108,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0004769882943946,285.0699157714844,294.1499938964844,294.56982421875,293.1780700683594,295.50634765625,294.7007751464844,285.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174751514568,7.907148713570678e-09,0.001017467235215,-0.0197667554020881,0.0,0.0,0.0,-0.0087327435612678,60.0,14.06428337097168,-0.0,-7.058373796553499e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.537606820231304e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0001004358564387,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,7.418164022965357e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001004357254714,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0004764210316352,285.06915283203125,294.1499938964844,294.5378112792969,293.1617126464844,295.4974365234375,294.6768798828125,285.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162646649405,7.765619258748302e-09,0.0010162568651139,-0.0193960946053266,0.0,0.0,0.0,-0.008662580512464,60.0,14.013949394226074,-0.0,-7.04159148767758e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.5250470621977e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0001003035868052,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.408395322272554e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.000100303455838,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0004757936112582,285.0683898925781,294.1499938964844,294.50469970703125,293.14459228515625,295.48846435546875,294.6524658203125,285.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149306617677,7.609099128558228e-09,0.0010149229783564,-0.0189861562103033,0.0,0.0,0.0,-0.0085850087925791,60.0,13.962201118469238,-0.0,-7.023053427701599e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.50894900597632e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0001001340642687,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,7.395874126814306e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0001001339333015,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0004749895015265,285.067626953125,294.1499938964844,294.4705505371094,293.1267395019531,295.4793395996094,294.6273193359375,285.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132128372788,7.408492486149498e-09,0.0010132055031135,-0.0184607505798339,0.0,0.0,0.0,-0.0084855491295456,60.0,13.905890464782717,-0.0,-6.999330537382775e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.489063086220996e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.992466220865026e-05,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.380407623713836e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.99245312414132e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0004739962168969,285.0669250488281,294.1499938964844,294.4354553222656,293.1081848144531,295.46990966796875,294.6015625,285.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110903531312,7.160697812480521e-09,0.0010110832517966,-0.0178117305040359,0.0,0.0,0.0,-0.0083626899868249,60.0,13.843032836914062,-0.0,-6.970083177293418e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.466128540225328e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.968314407160506e-05,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.362569158431143e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.9683013104368e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004728505737148,285.0662841796875,294.1499938964844,294.3995056152344,293.0889892578125,295.4601745605469,294.5758361816406,285.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086479596793,6.874915303711759e-09,0.0010086410911753,-0.0170631818473339,0.0,0.0,0.0,-0.0082210227847099,60.0,13.773944854736328,-0.0,-6.936427610071405e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.4423427071888e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.94326692307368e-05,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,7.344068581005558e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.943253826349974e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0004716624389402,285.065673828125,294.1499938964844,294.3627624511719,293.0692138671875,295.4502868652344,294.5500793457031,285.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061212815344,6.578537270485185e-09,0.0010061147622764,-0.0162868443876504,0.0,0.0,0.0,-0.0080741355195641,60.0,13.701567649841309,-0.0,-6.90160959493369e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.40603858907707e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.905036858981477e-05,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.315832044696435e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.90502376225777e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0004698490083683,285.0650634765625,294.1499938964844,294.3253173828125,293.04888916015625,295.440185546875,294.5251770019531,285.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002246979624,6.126180451815344e-09,0.0010022409260272,-0.0151018965989351,0.0,0.0,0.0,-0.0078498544171452,60.0,13.620179176330566,-0.0,-6.848637923440037e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.36772339628078e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.864688763627782e-05,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.286031177500263e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.864675666904076e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0004679351113736,285.06451416015625,294.1499938964844,294.2872314453125,293.0280456542969,295.4299011230469,294.50067138671875,285.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981709299609,5.648777445799169e-09,0.0009981652256101,-0.0138512589037418,0.0,0.0,0.0,-0.0076132183894515,60.0,13.534027099609377,-0.0,-6.792952689238518e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.328396117780358e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.823274740483612e-05,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,7.255443051690236e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.823262371355668e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0004659706610254,285.0639953613281,294.1499938964844,294.24859619140625,293.0067749023437,295.4193725585937,294.47760009765625,285.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939740411937,5.158754312617475e-09,0.0009939689189195,-0.012567508034408,0.0,0.0,0.0,-0.0073702619411051,60.0,13.442548751831056,-0.0,-6.736033242304984e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.29041561903432e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.783279529074208e-05,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.225902663776651e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.783267159946264e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004640734696295,285.0635070800781,294.1499938964844,294.2095031738281,292.9850769042969,295.4087219238281,294.4559020996094,285.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899247670546,4.685519972014163e-09,0.0009899201104417,-0.0113276774063706,0.0,0.0,0.0,-0.0071356478147208,60.0,13.350348472595217,-0.0,-6.681290187771084e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.254842007067056e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.74581780610606e-05,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.198233652161434e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.745805436978117e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0004622965061571,285.06304931640625,294.1499938964844,294.1700134277344,292.9630432128906,295.3977355957031,294.4355163574219,285.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861325379461,4.2422705348599266e-09,0.0009861283469945,-0.0101663572713732,0.0,0.0,0.0,-0.0069159022532403,60.0,13.257209777832031,-0.0,-6.630218507552854e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.21962782740593e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.708735160529612e-05,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.170844037318602e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.70872279140167e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0004605374997481,285.0626220703125,294.1499938964844,294.13018798828125,292.9407043457031,295.3866882324219,294.4161071777344,285.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823807049542,3.803505954635966e-09,0.0009823769796639,-0.0090167447924613,0.0,0.0,0.0,-0.006698390468955,60.0,13.163948059082031,-0.0,-6.579855948984914e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.187978139379992e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.675406909082084e-05,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.146228017518297e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.67539453995414e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0004589565505739,285.0622253417969,294.1499938964844,294.09014892578125,292.9180908203125,295.37530517578125,294.3985900878906,285.4273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790083859115,3.409157178779764e-09,0.0009790048934519,-0.0079834777861833,0.0,0.0,0.0,-0.0065028951503336,60.0,13.0723295211792,-0.0,-6.534754959375277e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.15811615413986e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.643960220273584e-05,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,7.1230017056223e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.6439485787414e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004574649210553,285.0618591308594,294.1499938964844,294.0499267578125,292.895263671875,295.36376953125,294.3815002441406,285.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758247761055,3.0370812531543834e-09,0.0009758217493072,-0.0070085478946566,0.0,0.0,0.0,-0.0063184332102537,60.0,12.982063293457031,-0.0,-6.49234408456323e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.131272236118092e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.61569166975096e-05,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,7.10212261765264e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.615680028218776e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004561239911708,285.0615234375,294.1499938964844,294.0096435546875,292.8722839355469,295.3519287109375,294.3663330078125,285.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729641606099,2.7026045845701674e-09,0.0009729614830575,-0.0061321193352341,0.0,0.0,0.0,-0.0061526177451014,60.0,12.894449234008787,-0.0,-6.454336443084685e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.106761717703192e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.589881665306166e-05,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.083058881107718e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.589870023773984e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.000454899680335,285.06121826171875,294.1499938964844,293.9693603515625,292.8492126464844,295.3399353027344,294.3524475097656,285.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703520918264,2.397209764026797e-09,0.0009703497053124,-0.0053318813443183,0.0,0.0,0.0,-0.0060012186877429,60.0,12.809287071228027,-0.0,-6.419730880224962e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.08560905372724e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.567607048666105e-05,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.066607213346288e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.567595407133922e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004538430948741,285.0609436035156,294.1499938964844,293.9291687011719,292.8260498046875,295.3276672363281,294.34014892578125,285.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680979419499,2.133648591140513e-09,0.0009680957882665,-0.0046412539668381,0.0,0.0,0.0,-0.0058705592527985,60.0,12.727266311645508,-0.0,-6.389939954942747e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.066970960702748e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.547979425406083e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,7.052110595395789e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.5479677838739e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004529120924416,285.0606994628906,294.1499938964844,293.8891296386719,292.8028869628906,295.31524658203125,294.3290100097656,285.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661114308983,1.9014112506710035e-09,0.0009661095682531,-0.0040327012538909,0.0,0.0,0.0,-0.0057554272934794,60.0,12.648229598999023,-0.0,-6.363747218074424e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.051667439052836e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.531863906886429e-05,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,7.040207128738984e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.531852265354246e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004521476512309,285.0604858398437,294.1499938964844,293.84930419921875,292.7797546386719,295.3025817871094,294.3191833496094,285.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644805686548,1.7107238958757875e-09,0.000964478822425,-0.0035330222453922,0.0,0.0,0.0,-0.0056608943268656,60.0,12.572708129882812,-0.0,-6.342281011484374e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.025708277476951e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.50452740653418e-05,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,7.020016346359625e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.504515765001996e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0004508509300649,285.0531921386719,294.1499938964844,293.809814453125,292.7567138671875,295.28594970703125,294.3094787597656,285.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564142234623,1.682447958728516e-09,0.0012564125936478,-0.003166755894199,0.0,0.0,0.0,-0.0071155428886413,60.0,14.031965255737305,-0.0,-6.305952382490433e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.024421160575002e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.503171895630658e-05,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,7.019015174591914e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.503160254098476e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0004507866688072,285.0493469238281,294.1499938964844,293.7707214355469,292.7338256835937,295.2718811035156,294.3009338378906,285.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353875113651,1.445145669798364e-09,0.0010353859979659,-0.00276391627267,0.0,0.0,0.0,-0.0058970740064978,60.0,13.767723083496094,-0.0,-6.30415115665528e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.018861601362004e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.497317660134286e-05,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,7.014691072981805e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,9.497306018602104e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0004505089891608,285.049072265625,294.1499938964844,293.7320861816406,292.71112060546875,295.2949523925781,294.2881774902344,285.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612116264179,1.30215915827847e-09,0.0009612103458493,-0.0024621810298413,0.0,0.0,0.0,-0.005459482781589,60.0,11.547051429748535,-0.0,-6.296384214010686e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.012049122247844e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.4901435659267e-05,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.009392720647156e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.490131924394518e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0004501687071751,285.04888916015625,294.1499938964844,293.6940002441406,292.68865966796875,295.2813415527344,294.2815856933594,285.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602573118172,1.217031919686917e-09,0.0009602560894563,-0.0022393362596631,0.0,0.0,0.0,-0.0054161441512405,60.0,11.812973976135254,-0.0,-6.286872888949803e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.00740851648152e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.485257032793017e-05,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,7.00578311807476e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.485245391260833e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0004499368951655,285.0497131347656,294.1499938964844,293.65655517578125,292.66650390625,295.2680358886719,294.27545166015625,285.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009276564815081,1.1270392397122464e-09,0.0009276553755626,-0.0020353458821773,0.0,0.0,0.0,-0.0052115283906459,60.0,11.831991195678713,-0.0,-6.28039771299882e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.003824379760772e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.481481538387015e-05,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,7.002994971117005e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.481470624450594e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0004497578484006,285.0498046875,294.1499938964844,293.61981201171875,292.6446838378906,295.25518798828125,294.2699584960937,285.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008856661152094,1.040683428321642e-09,0.0008856650674715,-0.0018503064056858,0.0,0.0,0.0,-0.0049613625742495,60.0,11.601678848266602,-0.0,-6.275397623767276e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,4.409685789141804e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,4.643622014555149e-05,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,3.4297656384296715e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,4.643616557586938e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0002202720643253,285.08203125,294.1499938964844,293.5838623046875,292.623291015625,295.2450256347656,294.2644958496094,285.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008364596869796,9.548638546519328e-10,0.000836458755657,-0.0016738924896344,0.0,0.0,0.0,-0.0046555558219552,60.0,10.426346778869627,-0.0,-1.5052281199245954e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.002855222206563e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.480461449129508e-05,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,7.002241181908175e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.480450535193086e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0004497094778344,285.0822448730469,294.1499938964844,293.5487670898437,292.6023254394531,295.2347106933594,294.2595520019531,285.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006686003762297,8.112620020206402e-10,0.0006685995613224,-0.0014642206951975,0.0,0.0,0.0,-0.0037664012052118,60.0,9.82209587097168,-0.0,-6.274042618770181e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,8.600442379247397e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.056700218934566e-05,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,6.68925276841037e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.056689304998145e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0004296082188375,285.100341796875,294.1499938964844,293.5146179199219,292.58184814453125,295.2142333984375,294.2506408691406,285.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005747870891354,7.03788305411734e-10,0.0005747863906435,-0.0012754843337461,0.0,0.0,0.0,-0.0032444752287119,60.0,9.20126247406006,-0.0,-5.725696894387512e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,3.438324711169116e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,3.620729694375768e-05,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,2.6742603949969634e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,3.6207253288012e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0001717507693683,285.10565185546875,294.1499938964844,293.48150634765625,292.5619506835937,295.2057800292969,294.2469482421875,285.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005356053006835,6.277405817378672e-10,0.0005356046603992,-0.0011147356126457,0.0,0.0,0.0,-0.00299105909653,60.0,8.422298431396484,-0.0,-9.151251312289332e-09,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.034976392285898e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.514285920886324e-05,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,7.027223909972236e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.514275006949902e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0004513140011113,285.1722106933594,294.1499938964844,293.4494934082031,292.54266357421875,295.1266784667969,294.1874084472656,285.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,0.0005079252296127,2.956416014776586e-11,-0.0005079252878203,-0.0005856499774381,0.0,0.0,0.0,0.0025012632831931,60.0,8.581594467163086,-0.0,-6.318884970824001e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,9.035906259668992e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.515265264781192e-05,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.027947140159085e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.51525435084477e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0004513604799285,285.243408203125,294.1499938964844,293.41864013671875,292.5240478515625,295.0550231933594,294.1321105957031,285.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,0.00063448457513,-8.573609877604582e-11,-0.0006344845169223,-0.000409082887927,0.0,0.0,0.0,0.0031896149739623,60.0,8.379302024841309,-0.0,-6.320183132402235e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,2.5576458938303404e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,2.693330134206917e-05,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,1.989285919989925e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,2.6933272238238715e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001277592091355,285.2387390136719,294.1499938964844,293.3890686035156,292.5061340332031,295.02606201171875,294.12957763671875,285.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002605306217446,3.2884675538191743e-10,0.0002605303016025,-0.0006040136213414,0.0,0.0,0.0,-0.0014693283010274,60.0,7.447912216186523,-0.0,-5.0636899118217116e-09,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,1.9842455003527e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,2.0895105990348384e-05,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,1.5433064618264325e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,2.0895082343486138e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.911679080687465e-05,285.23980712890625,294.1499938964844,293.3608093261719,292.4889831542969,295.02264404296875,294.1300964355469,285.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002114251692546,2.6444027523275793e-10,0.0002114249073201,-0.0004837932065129,0.0,0.0,0.0,-0.0011908983578905,60.0,5.839402675628662,-0.0,-3.0477340651202667e-09,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,1.5182523384282833e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,1.598796370672062e-05,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,1.180866365757538e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,1.5987945516826585e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,7.583955448353663e-05,285.2416076660156,294.1499938964844,293.333984375,292.4726867675781,295.0204772949219,294.1307067871094,285.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617757225176,2.0234042219513526e-10,0.0001617755187908,-0.0003701809619087,0.0,0.0,0.0,-0.0009112363331951,60.0,4.736537933349609,-0.0,-1.784325909248707e-09,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,1.1426462151575834e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,1.2032641279802192e-05,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,8.887273907021154e-06,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,1.2032627637381664e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,5.7077322708209977e-05,285.242919921875,294.1499938964844,293.30865478515625,292.4572448730469,295.0190124511719,294.1312561035156,285.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001217532844748,1.5228253380517032e-10,0.0001217531316797,-0.0002786002587527,0.0,0.0,0.0,-0.0006858013221062,60.0,3.868285655975342,-0.0,-1.0106709913415555e-09,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,8.28001520858379e-06,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,8.719273864699062e-06,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,6.440030119847506e-06,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,8.719263860257342e-06,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,4.136023198952898e-05,285.2435302734375,294.1499938964844,293.284912109375,292.4427185058594,295.0183410644531,294.1315612792969,285.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-8.822926611173898e-05,1.1035179714458107e-10,8.822914969641715e-05,-0.0002018877130467,0.0,0.0,0.0,-0.0004969697329215,60.0,3.2804653644561768,-0.0,-5.306993178244568e-10,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
