time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,5.847633929079166e-06,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,6.157853476906894e-06,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,4.5481729102903046e-06,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,6.157846655696631e-06,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,2.9210030334070325e-05,285.2434997558594,294.1499938964844,293.2628173828125,292.42919921875,295.01812744140625,294.1318054199219,285.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.230948929442093e-05,7.793321543658749e-11,6.230940925888717e-05,-0.0001425783411832,0.0,0.0,0.0,-0.0003509713569656,60.0,2.786202907562256,-0.0,-2.6469551550611925e-10,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,4.011154487670865e-06,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,4.223948053549975e-06,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,3.119795792372315e-06,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,4.223943051329115e-06,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,2.00364702322986e-05,285.2436218261719,294.1499938964844,293.242431640625,292.4167175292969,295.0180053710937,294.1318664550781,285.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.274371895007789e-05,5.346072196044105e-11,4.2743664380395785e-05,-9.780552500160412e-05,0.0,0.0,0.0,-0.0002407625725027,60.0,2.419971227645874,-0.0,-1.2454462461342075e-10,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,2.604990868348977e-06,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,2.7431867692939704e-06,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,2.0261097688489822e-06,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,2.7431835860625142e-06,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,1.3012418094149323e-05,285.24322509765625,294.1499938964844,293.223876953125,292.40533447265625,295.01806640625,294.13189697265625,285.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.775773828034289e-05,3.47177460391368e-11,2.7757703719544224e-05,-6.351587944664061e-05,0.0,0.0,0.0,-0.0001563512632856,60.0,2.098249912261963,-0.0,-5.252893606200182e-11,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,1.5827648667254834e-06,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,1.6667312365825635e-06,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,1.2310428019191022e-06,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,1.6667293039063225e-06,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,7.906207429186907e-06,285.2432556152344,294.1499938964844,293.20721435546875,292.39508056640625,295.0180358886719,294.1319274902344,285.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6868014427018352e-05,2.1096853430879747e-11,1.686799259914551e-05,-3.859599746647291e-05,0.0,0.0,0.0,-9.501221938990057e-05,60.0,1.856066346168518,-0.0,-1.9391840563875995e-11,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.63672277976002e-07,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,1.0147954299100093e-06,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,7.495249860767217e-07,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,1.014794293041632e-06,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,4.813723535335157e-06,285.2432556152344,294.1499938964844,293.1925048828125,292.3860168457031,295.0180358886719,294.1319274902344,285.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0268654477840757e-05,1.2843364392833843e-11,1.026864174491493e-05,-2.3496868379879743e-05,0.0,0.0,0.0,-5.7840312365442514e-05,60.0,1.6751737594604492,-0.0,-7.188609950359304e-12,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,4.52503343240096e-07,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,4.765088590374944e-07,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,3.519480458180624e-07,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,4.765083190250152e-07,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,2.260339215354179e-06,285.2432556152344,294.1499938964844,293.1798400878906,292.3782043457031,295.0180358886719,294.1319274902344,285.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.823452854907373e-06,6.032482673112849e-12,4.8234469431918114e-06,-1.103598242480075e-05,0.0,0.0,0.0,-2.716884773690253e-05,60.0,1.511305570602417,-0.0,-1.5850020948504628e-12,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,2.1399513627784485e-07,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,2.2534767651904986e-07,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,1.6644113998154353e-07,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,2.2534742072366498e-07,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,1.0689458349588676e-06,285.2432556152344,294.1499938964844,293.1693115234375,292.3717041015625,295.0180358886719,294.1319274902344,285.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.281203933307552e-06,2.852924710708416e-12,2.281200977449771e-06,-5.219274953560671e-06,0.0,0.0,0.0,-1.2849210179410877e-05,60.0,1.389530897140503,-0.0,-3.544818789631005e-13,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,7.973265070404524e-08,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,8.396250450459777e-08,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,6.201446467457572e-08,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,8.39624121340421e-08,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,3.982795817591978e-07,285.2432556152344,294.1499938964844,293.1609802246094,292.3665466308594,295.0180358886719,294.1319274902344,285.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.507719257977442e-07,1.0638120159084383e-12,8.507708457727858e-07,-1.9459887425909983e-06,0.0,0.0,0.0,-4.791974788531661e-06,60.0,1.29046893119812,-0.0,-4.9210601685192173e-14,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,8.84192830064023e-10,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,9.31099697343285e-10,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,6.877075020561563e-10,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,9.310986426314115e-10,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,4.416709220578241e-09,285.2431640625,294.1499938964844,293.1549377441406,292.3628234863281,295.01806640625,294.1319274902344,285.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.726787292800964e-09,1.1063359057269118e-14,8.726775746481508e-09,-2.0422936231057065e-08,0.0,0.0,0.0,-4.9258233048021793e-08,60.0,1.202977180480957,-0.0,-6.051739801811962e-18,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,9.565963576818604e-10,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,1.0073442080482664e-09,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,7.440215110676718e-10,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,1.0073430978252418e-09,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,4.778378581704601e-09,285.2431640625,294.1499938964844,293.1512451171875,292.36053466796875,295.01806640625,294.1319274902344,285.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-9.732649353111356e-09,1.2294905999061296e-14,9.73263691861348e-09,-2.257147890816213e-08,0.0,0.0,0.0,-5.488982424139977e-08,60.0,1.1395536661148071,-0.0,-7.083431308241682e-18,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,-3.487137800739504e-10,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,-3.672132042886744e-10,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,-2.712225999346174e-10,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,-3.6721278795504015e-10,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,-1.741890853779182e-09,285.2431640625,294.1499938964844,293.1499938964844,292.3597717285156,295.01806640625,294.1319274902344,285.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,3.487176547523063e-09,-4.411138372162424e-15,-3.4871721066309647e-09,8.129195094852548e-09,0.0,0.0,0.0,1.9674189388751984e-08,60.0,1.0805848836898804,-0.0,-9.412922460062492e-19,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,-8.366060622044813e-11,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,-8.809884072258356e-11,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,-6.506954697282907e-11,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,-8.809874357806888e-11,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,-4.1790043647793595e-10,285.2433166503906,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,9.030540759624727e-10,-1.1190806599128316e-15,-9.030529657394482e-10,2.0584378646049117e-09,0.0,0.0,0.0,5.078618414700031e-09,60.0,1.0358705520629885,-0.0,-5.417865314277833e-20,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-5.116856916474732e-13,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-5.388308614399928e-13,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-3.979788775008292e-13,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-5.388302109186893e-13,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-2.5559660724733257e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.10435270439924e-12,7.482217252902604e-19,-5.104353138080109e-12,1.2336670747459255e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9931255578994752,-0.0,-2.0267154052839512e-24,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,2.504503548994564e-12,4.026366565279949e-18,-2.5045076689628187e-12,6.318213747330548e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.953988254070282,-0.0,-5.066532626453747e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.510025150709346e-13,6.6860996504952054e-18,1.5099583367504665e-13,1.98123288608354e-12,0.0,0.0,0.0,0.0,60.0,0.9148536324501038,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-5.116856916474732e-13,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-5.388308614399928e-13,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-3.979788775008292e-13,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-5.388302109186893e-13,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-2.5559660724733257e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8621657995053784e-12,8.72741886128571e-18,2.8621571258879985e-12,-6.742711857604666e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.8822659850120544,-0.0,-2.0267154052839512e-24,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,1.9898943875041458e-13,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.922924504212561e-18,3.968019353850147e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.8516548275947571,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,1.9898943875041458e-13,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.922925331393174e-18,3.968019353850147e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.8227454423904419,-0.0,-5.066853101196493e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,1.9898943875041458e-13,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.922925331393174e-18,3.968019353850147e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.7938374280929565,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,1.9898943875041458e-13,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.922926158573786e-18,3.968019353850147e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.7679153680801392,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,1.9898943875041458e-13,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.922926158573786e-18,3.968019353850147e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.7419931292533875,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.7184054255485535,-0.0,-1.5587266313544696e-33,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.6948174238204956,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304514352100567e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.673172652721405,-0.0,-2.6001933784625576e-40,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304514352100567e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.6515271663665771,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.6315553188323975,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304512697739342e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.6123259663581848,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.59378981590271,-0.0,-1.0003330236906103e-38,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.575252115726471,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.5554794073104858,-0.0,-1.5754359162094238e-33,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.5357030630111694,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.5169268250465393,-0.0,-8.083111333063307e-39,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.4986594915390014,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.4816706478595733,-0.0,-9.550017190189347e-40,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.4648778736591339,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.4494409263134002,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.4346783757209778,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.4205497503280639,-0.0,-1.570058764238381e-33,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.406421959400177,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.3935011029243469,-0.0,-2.0292654279993183e-38,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
