time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883000,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.3805812299251556,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.3687465190887451,-0.0,-2.4440811961562287e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304513524919954e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.356912761926651,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.806508714661704e-12,9.345832322120154e-18,2.806499390523021e-12,-2.3557477583230346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3460380434989929,-0.0,-5.066988686664578e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304512697739342e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.3351640701293945,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.806508714661704e-12,9.345832322120154e-18,2.806499390523021e-12,-2.3557477583230346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.325147271156311,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.806508714661704e-12,9.34583149493954e-18,2.806499390523021e-12,-2.3557477583230346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3155011832714081,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304512697739342e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.3062207698822021,-0.0,-8.858142889010541e-39,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304512697739342e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.2969405651092529,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304512697739342e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.2883380055427551,-0.0,-9.718971746032987e-40,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304512697739342e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.2797357738018036,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30451187055873e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.2717530429363251,-0.0,-1.5563293575627614e-33,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30451187055873e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.2637706696987152,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.806508714661704e-12,9.345832322120154e-18,2.806499390523021e-12,-2.3557477583230346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2563420534133911,-0.0,-5.066226449814908e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304512697739342e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.2489138096570968,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30451187055873e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.2419817745685577,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304511043378117e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.2352766841650009,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304509389016892e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.227941557765007,-0.0,-8.615070101453774e-35,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,1.9898943875041458e-13,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.922922849851336e-18,3.9680196926633263e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.2206059694290161,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304509389016892e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.2135989069938659,-0.0,-2.873770278951156e-39,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304509389016892e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.2065920382738113,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304509389016892e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.1998594254255294,-0.0,-8.023274487338173e-39,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304509389016892e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.1933313310146331,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304509389016892e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.1871089488267898,-0.0,-7.312102905007149e-39,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304509389016892e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.1810184866189956,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304509389016892e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.1752634048461914,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304509389016892e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.1697244197130203,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304509389016892e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.1643929779529571,-0.0,-4.002109815410142e-39,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304509389016892e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.1590618193149566,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304509389016892e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.1541350334882736,-0.0,-1.5679695067007868e-33,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304509389016892e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.149208590388298,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304509389016892e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.1446556001901626,-0.0,-1.247359802435339e-38,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304509389016892e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.1401029378175735,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304508561836279e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.1359040290117263,-0.0,-3.3544703467993967e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304508561836279e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.1317054629325866,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.510025150709346e-13,6.686095514592141e-18,1.5099583367504665e-13,1.98123288608354e-12,0.0,0.0,0.0,0.0,60.0,0.127818614244461,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.510025150709346e-13,6.686093860230916e-18,1.5099583367504665e-13,1.98123288608354e-12,0.0,0.0,0.0,0.0,60.0,0.1240623369812965,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.510025150709346e-13,6.686093860230916e-18,1.5099583367504665e-13,1.98123288608354e-12,0.0,0.0,0.0,0.0,60.0,0.1204437464475631,-0.0,-5.066591297983573e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304506907475054e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.1168254613876342,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304506907475054e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.113484151661396,-0.0,-2.4446519537648502e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304506907475054e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.1101431474089622,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,293.1499938964844,292.3597717285156,295.0180053710937,294.1319274902344,285.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304506080294443e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.107027381658554,-0.0,-9.070724069944007e-39,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
