time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890440,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,292.1927185058594,291.85430908203125,295.0180053710937,294.1319274902344,285.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30449863566893e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0083788437768816,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,292.15234375,291.8324584960937,295.0180053710937,294.1319274902344,285.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.806508714661704e-12,9.34581826004974e-18,2.806499390523021e-12,-2.3557477583230346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0081073893234133,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,292.1122741699219,291.81072998046875,295.0180053710937,294.1319274902344,285.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30449863566893e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0078448429703712,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,292.0725402832031,291.7891845703125,295.0180053710937,294.1319274902344,285.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30449863566893e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0075909099541604,-0.0,-8.568365576975883e-38,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,292.0332946777344,291.767822265625,295.0180053710937,294.1319274902344,285.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30449863566893e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0073439111001789,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,291.9945678710937,291.7467346191406,295.0180053710937,294.1319274902344,285.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.510025150709346e-13,6.686085588424791e-18,1.5099583367504665e-13,1.98123288608354e-12,0.0,0.0,0.0,0.0,60.0,0.0071063172072172,-0.0,-5.066233845385895e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.9564514160156,291.7259521484375,295.0180053710937,294.1319274902344,285.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30449863566893e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0068751843646168,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.9190368652344,291.7055358886719,295.0180053710937,294.1319274902344,285.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30449863566893e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0066524054855108,-0.0,-3.4265848212567778e-37,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.88238525390625,291.6854858398437,295.0180053710937,294.1319274902344,285.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30449863566893e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.006435708142817,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.8466186523437,291.6659240722656,295.0180053710937,294.1319274902344,285.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30449863566893e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.00622647581622,-0.0,-1.401298464324817e-45,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.8117980957031,291.6468505859375,295.0180053710937,294.1319274902344,285.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30449863566893e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0060231615789234,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.7779846191406,291.6282958984375,295.0180053710937,294.1319274902344,285.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30449863566893e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0058268052525818,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.74530029296875,291.6103820800781,295.0180053710937,294.1319274902344,285.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30449863566893e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0056370175443589,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.7138061523437,291.59307861328125,295.0180053710937,294.1319274902344,285.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30449863566893e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0054542552679777,-0.0,-4.824670612670345e-42,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.6835632324219,291.5765075683594,295.0180053710937,294.1319274902344,285.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30449863566893e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.005276293028146,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.6546936035156,291.5606689453125,295.0180053710937,294.1319274902344,285.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30449863566893e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0051164682954549,-0.0,-1.0100801403481435e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.62725830078125,291.5456237792969,295.0180053710937,294.1319274902344,285.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.30449863566893e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0049584433436393,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,1.9898943875041458e-13,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,291.6013488769531,291.5314025878906,295.0180053710937,294.1319274902344,285.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.92291126932276e-18,3.968019353850147e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.0048162285238504,-0.0,-5.0665567853189685e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,1.9898943875041458e-13,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,291.5770263671875,291.5180969238281,295.0180053710937,294.1319274902344,285.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.92291126932276e-18,3.968019353850147e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.0046740276739001,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,1.9898943875041458e-13,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,291.55438232421875,291.5057678222656,295.0180053710937,294.1319274902344,285.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.922912096503373e-18,3.968019353850147e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.0045496933162212,-0.0,-5.066226449814908e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,1.9898943875041458e-13,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,291.53350830078125,291.4944152832031,295.0180053710937,294.1319274902344,285.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.922912096503373e-18,3.968019353850147e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.0044253775849938,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,1.9898943875041458e-13,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,291.5144958496094,291.4841003417969,295.0180053710937,294.1319274902344,285.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.922912096503373e-18,3.968019353850147e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.0042856545187532,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4974060058594,291.4748840332031,295.0180053710937,294.1319274902344,285.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7508514129775948e-12,9.964232548064796e-18,2.750841438317609e-12,-4.037224547726037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0041518663056194,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4823303222656,291.4668273925781,295.0180053710937,294.1319274902344,285.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.7508514129775948e-12,9.964232548064796e-18,2.750841438317609e-12,-4.037224547726037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040233046747744,-0.0,-2.985406446614469e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4693603515625,291.4599609375,295.0180053710937,294.1319274902344,285.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304499462849541e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0038947509601712,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,1.9898943875041458e-13,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,291.45855712890625,291.4543151855469,295.0180053710937,294.1319274902344,285.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.922912923683985e-18,3.968019353850147e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.0037848544307053,-0.0,-5.066728855603921e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,1.9898943875041458e-13,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,291.45001220703125,291.45001220703125,295.0180053710937,294.1319274902344,285.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.922912923683985e-18,3.968019353850147e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.003674975130707,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4427795410156,291.4427795410156,295.0180053710937,294.1319274902344,285.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304499462849541e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0035751035902649,-0.0,-7.242434549256311e-39,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4359130859375,291.4359130859375,295.0180053710937,294.1319274902344,285.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304499462849541e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0034752460196614,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.42938232421875,291.42938232421875,295.0180053710937,294.1319274902344,285.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304499462849541e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0033833805937319,-0.0,-1.0743186107331776e-35,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4231872558594,291.4231872558594,295.0180053710937,294.1319274902344,285.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304499462849541e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0032915319316089,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,291.4173278808594,291.4173278808594,295.0180053710937,294.1319274902344,285.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.510025150709346e-13,6.686086415605403e-18,1.5099583367504665e-13,1.98123288608354e-12,0.0,0.0,0.0,0.0,60.0,0.0032008423004299,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4117736816406,291.4117736816406,295.0180053710937,294.1319274902344,285.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.560160850678672e-12,4.644765550453672e-18,-2.560165404327797e-12,4.63673717476798e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0031020154710859,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,291.40655517578125,291.40655517578125,295.0180053710937,294.1319274902344,285.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.510025150709346e-13,6.6860847612441795e-18,1.5099583367504665e-13,1.98123288608354e-12,0.0,0.0,0.0,0.0,60.0,0.0030125859193503,-0.0,-5.066985235398118e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.40167236328125,291.40167236328125,295.0180053710937,294.1319274902344,285.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304497808488316e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0029231652151793,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.3970642089844,291.3970642089844,295.0180053710937,294.1319274902344,285.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304497808488316e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0028429822996258,-0.0,-2.684899351432665e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,1.9898943875041458e-13,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,291.39276123046875,291.39276123046875,295.0180053710937,294.1319274902344,285.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.922910442142148e-18,3.968019353850147e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.0027628110256046,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.3887634277344,291.3887634277344,295.0180053710937,294.1319274902344,285.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304497808488316e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0026767991948872,-0.0,-9.104762795701481e-35,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.38507080078125,291.38507080078125,295.0180053710937,294.1319274902344,285.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304497808488316e-18,9.533801021864228e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0025907889939844,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,1.9898943875041458e-13,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,291.38165283203125,291.38165283203125,295.0180053710937,294.1319274902344,285.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.922910442142148e-18,3.968019353850147e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.0025214105844497,-0.0,-5.066782596753089e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,1.9898943875041458e-13,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,291.3785400390625,291.3785400390625,295.0180053710937,294.1319274902344,285.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.968811837875599e-14,7.922910442142148e-18,3.968019353850147e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,0.0024520468432456,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
