time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895300,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4293212890625,291.4293212890625,295.0179748535156,294.1319274902344,285.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304495326946478e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0185938607901334,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.433349609375,291.433349609375,295.0179748535156,294.1319274902344,285.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304494499765866e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0157482363283634,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,291.4374389648437,291.4374389648437,295.0179748535156,294.1319274902344,285.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.806508714661704e-12,9.34581412414668e-18,2.806499390523021e-12,-2.3557477583230346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0136300213634967,-0.0,-5.0670478512324695e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.44158935546875,291.44158935546875,295.0179748535156,294.1319274902344,285.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.7508514129775948e-12,9.96422675780051e-18,2.750841438317609e-12,-4.037224547726037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0115692764520645,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4457702636719,291.4457702636719,295.0179748535156,294.1319274902344,285.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.7508514129775948e-12,9.964227584981122e-18,2.750841438317609e-12,-4.037224547726037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0095557477325201,-0.0,-1.9395336799260816e-35,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,291.45001220703125,291.45001220703125,295.0179748535156,294.1319274902344,285.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.806508714661704e-12,9.34581412414668e-18,2.806499390523021e-12,-2.3557477583230346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0075833215378224,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4544982910156,291.4515075683594,295.0179748535156,294.1319274902344,285.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304495326946478e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0052255080081522,-0.0,-8.869382105358181e-35,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4595031738281,291.45330810546875,295.0179748535156,294.1319274902344,285.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304495326946478e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0028929645195603,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4649963378906,291.455322265625,295.0179748535156,294.1319274902344,285.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304494499765866e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0023210127837955,-0.0,-8.229835118339127e-36,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4709777832031,291.4576110839844,295.0179748535156,294.1319274902344,285.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304494499765866e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.001757284393534,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4773864746094,291.4601135253906,295.0179748535156,294.1319274902344,285.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304494499765866e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0015552717959508,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4842224121094,291.4628601074219,295.0179748535156,294.1319274902344,285.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304494499765866e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0013774868566542,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.49151611328125,291.4658203125,295.0179748535156,294.1319274902344,285.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304494499765866e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0011740344343706,-0.0,-1.3464753994847883e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.4991760253906,291.468994140625,295.0179748535156,294.1319274902344,285.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304494499765866e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0009742224938236,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.5072326660156,291.4723815917969,295.0179748535156,294.1319274902344,285.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304494499765866e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0008018775843083,-0.0,-2.089791790593199e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.51568603515625,291.4759521484375,295.0179748535156,294.1319274902344,285.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304494499765866e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0006319810636341,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,291.52447509765625,291.479736328125,295.0179748535156,294.1319274902344,285.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.806508714661704e-12,9.34581412414668e-18,2.806499390523021e-12,-2.3557477583230346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0005199933657422,-0.0,-5.066872822719124e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,-1.9898943875041458e-13,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,291.5335998535156,291.4836730957031,295.0179748535156,294.1319274902344,285.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.806508714661704e-12,9.34581412414668e-18,2.806499390523021e-12,-2.3557477583230346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0004094933974556,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.54302978515625,291.4877624511719,295.0179748535156,294.1319274902344,285.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304494499765866e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0003349686739966,-0.0,-7.91325463023664e-35,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.55279541015625,291.4920349121094,295.0179748535156,294.1319274902344,285.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304494499765866e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0002613333344925,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.5628356933594,291.4964599609375,295.0179748535156,294.1319274902344,285.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304494499765866e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0002194852568209,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.5731506347656,291.50103759765625,295.0179748535156,294.1319274902344,285.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304494499765866e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0001849946274887,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.5837097167969,291.5057678222656,295.0179748535156,294.1319274902344,285.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304494499765866e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0001568059378769,-0.0,-3.2378135527398236e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.59454345703125,291.5105895996094,295.0179748535156,294.1319274902344,285.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304494499765866e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0001289671927224,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.6055908203125,291.5155334472656,295.0179748535156,294.1319274902344,285.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304493672585253e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,0.0001119251755881,-0.0,-3.44602804058151e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.6168212890625,291.5205993652344,295.0179748535156,294.1319274902344,285.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304493672585253e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,9.509730443824084e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.6282653808594,291.5257873535156,295.0179748535156,294.1319274902344,285.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304493672585253e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,8.453217014903203e-05,-0.0,-1.2428483404144812e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.6398620605469,291.5310363769531,295.0179748535156,294.1319274902344,285.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304493672585253e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,7.410185935441405e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.6516418457031,291.5364074707031,295.0179748535156,294.1319274902344,285.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304493672585253e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,6.750757165718824e-05,-0.0,-2.711524815053456e-35,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.66357421875,291.5418395996094,295.0179748535156,294.1319274902344,285.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304493672585253e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,6.100006430642679e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.67559814453125,291.5473327636719,295.0179748535156,294.1319274902344,285.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304492845404639e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,5.692381091648713e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.687744140625,291.55291748046875,295.0179748535156,294.1319274902344,285.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304492845404639e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,5.359409260563552e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,-1.9898943875041458e-13,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,291.70001220703125,291.5585327148437,295.0179748535156,294.1319274902344,285.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.806508714661704e-12,9.34581164260484e-18,2.806499390523021e-12,-2.3557477583230346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.091775165055879e-05,-0.0,-5.066681030911542e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,-1.9898943875041458e-13,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,291.7123107910156,291.564208984375,295.0179748535156,294.1319274902344,285.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.806508714661704e-12,9.34581164260484e-18,2.806499390523021e-12,-2.3557477583230346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.828153396374546e-05,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.7247009277344,291.56988525390625,295.0179748535156,294.1319274902344,285.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304492018224028e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,4.178903327556327e-05,-0.0,-1.0108141355511863e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.7371520996094,291.5756225585937,295.0179748535156,294.1319274902344,285.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304492018224028e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,3.532010305207223e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.7496032714844,291.5813903808594,295.0179748535156,294.1319274902344,285.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304492018224028e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,3.608717815950513e-05,-0.0,-1.7795081180791559e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.7620544433594,291.587158203125,295.0179748535156,294.1319274902344,285.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304492018224028e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,3.687620483106002e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.7745361328125,291.59295654296875,295.0179748535156,294.1319274902344,285.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304491191043417e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,3.797897807089612e-05,-0.0,-7.668347155110653e-35,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.7869873046875,291.5987243652344,295.0179748535156,294.1319274902344,285.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304491191043417e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,3.909764200216159e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.79937744140625,291.6044921875,295.0179748535156,294.1319274902344,285.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304491191043417e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,4.018470281152986e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.8117370605469,291.6102600097656,295.0179748535156,294.1319274902344,285.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.53453150307794e-14,7.304490363862803e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,4.1166327719111e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
