time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897820,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.82403564453125,291.615966796875,295.0179748535156,294.1319274902344,285.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304490363862803e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,4.205327422823757e-05,-0.0,-5.495766697880363e-35,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.83624267578125,291.6216735839844,295.0179748535156,294.1319274902344,285.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304490363862803e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,4.2949486669385806e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.84832763671875,291.6273193359375,295.0179748535156,294.1319274902344,285.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304490363862803e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,4.366578286862932e-05,-0.0,-5.495766697880363e-35,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.8603210449219,291.6329345703125,295.0179748535156,294.1319274902344,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304490363862803e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,4.43890894530341e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.8721618652344,291.63848876953125,295.0179748535156,294.1319274902344,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304489536682189e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,4.485166937229224e-05,-0.0,-3.1601074068432197e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.88385009765625,291.6439819335937,295.0179748535156,294.1319274902344,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304489536682189e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,4.531943704932928e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.8953857421875,291.6493835449219,295.0179748535156,294.1319274902344,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304489536682189e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,4.466302925720811e-05,-0.0,-3.1874249657219315e-36,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,1.9898943875041458e-13,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,291.90673828125,291.6547241210937,295.0179748535156,294.1319274902344,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9688121766887775e-14,7.922902997516635e-18,3.9680196926633263e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,4.400976467877626e-05,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,1.9898943875041458e-13,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,291.9178771972656,291.6600036621094,295.0179748535156,294.1319274902344,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9688121766887775e-14,7.922902170336022e-18,3.9680196926633263e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,3.774516153498553e-05,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,1.9898943875041458e-13,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,291.9288024902344,291.6651611328125,295.0179748535156,294.1319274902344,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9688121766887775e-14,7.92290134315541e-18,3.9680196926633263e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,3.216970799257979e-05,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.93951416015625,291.6701965332031,295.0179748535156,294.1319274902344,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304489536682189e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,2.727052014961373e-05,-0.0,-2.4250019126519253e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.949951171875,291.6751708984375,295.0179748535156,294.1319274902344,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304489536682189e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,2.237112676084508e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.96014404296875,291.67999267578125,295.0179748535156,294.1319274902344,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304489536682189e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,2.410787419648841e-05,-0.0,-2.0308368458908747e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.97003173828125,291.6847229003906,295.0179748535156,294.1319274902344,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304489536682189e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,2.5849974917946383e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,-1.9898943875041458e-13,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,291.9796447753906,291.6893005371094,295.0179748535156,294.1319274902344,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.510025150709346e-13,6.686076075847746e-18,1.5099583367504665e-13,1.98123288608354e-12,0.0,0.0,0.0,0.0,60.0,2.695716284506489e-05,-0.0,-5.0668087277705735e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.9889221191406,291.6937255859375,295.0179748535156,294.1319274902344,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304488709501578e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,2.8067335733794607e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.9978942871094,291.6980285644531,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304489536682189e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,2.871884680644144e-05,-0.0,-3.6684184851988843e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,292.0065002441406,291.7021789550781,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304489536682189e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,2.9371929485932924e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,292.0147705078125,291.7061462402344,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304489536682189e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,2.970949208247476e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,-1.9898943875041458e-13,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,292.02264404296875,291.7099609375,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.806508714661704e-12,9.34580833388239e-18,2.806499390523021e-12,-2.3557477583230346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.984033562825061e-05,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,292.0301208496094,291.7135925292969,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304488709501578e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,2.4775985366432e-05,-0.0,-1.6314961601551e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,292.03717041015625,291.7170715332031,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304488709501578e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,1.9708175386767834e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,292.0437927246094,291.7203369140625,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304488709501578e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,2.1177542294026352e-05,-0.0,-9.311435709945783e-35,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,292.04998779296875,291.723388671875,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304488709501578e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,2.265027978864964e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,1.9898943875041458e-13,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,292.05377197265625,291.7246398925781,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.9688121766887775e-14,7.92290134315541e-18,3.9680196926633263e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,2.1498322894331068e-05,-0.0,-5.066551854938312e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,1.9898943875041458e-13,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,292.05322265625,291.7225036621094,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.9688121766887775e-14,7.92290134315541e-18,3.9680196926633263e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,2.0346205928944983e-05,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,1.9898943875041458e-13,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,292.048583984375,291.7171630859375,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.9688121766887775e-14,7.92290134315541e-18,3.9680196926633263e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,1.434745718142949e-05,-0.0,-5.066955160076106e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,292.0399475097656,291.7087097167969,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304488709501578e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,8.344791240233462e-06,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,1.9898943875041458e-13,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,292.0275573730469,291.6972961425781,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,2.6158179355223465e-12,5.26316867153046e-18,-2.615823356533209e-12,2.9552603853649773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0231420674244872e-05,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,292.0115051269531,291.6830444335937,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304487882320965e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,1.5590409020660445e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.558428458237366e-13,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,-2.694154307199964e-13,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,-1.9898943875041458e-13,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,-2.6941510545934466e-13,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,-1.2779830362366629e-12,285.243408203125,294.1499938964844,291.99200439453125,291.66607666015625,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.806508714661704e-12,9.345807506701777e-18,2.806499390523021e-12,-2.3557477583230346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5068625543790404e-05,-0.0,-5.0666859612921975e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.9691772460937,291.6465759277344,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7508514129775948e-12,9.964220967536225e-18,2.750841438317609e-12,-4.037224547726037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4545772501151076e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.9432373046875,291.6246032714844,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7508514129775948e-12,9.964220140355609e-18,2.750841438317609e-12,-4.037224547726037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0771420420496725e-05,-0.0,-3.292239859537857e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.9143371582031,291.6003112792969,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304487882320965e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,6.994403975113528e-06,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.88262939453125,291.5738220214844,295.0179748535156,294.1319274902344,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304487882320965e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,9.286704880651088e-06,-0.0,-2.0430821909485813e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,1.9898943875041458e-13,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,291.8482971191406,291.5452880859375,295.0179748535156,294.1319274902344,285.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9688121766887775e-14,7.922900515974797e-18,3.9680196926633263e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,1.158337818196742e-05,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,1.9898943875041458e-13,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,291.8114929199219,291.51483154296875,295.0179748535156,294.1319274902344,285.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9688121766887775e-14,7.922900515974797e-18,3.9680196926633263e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,8.524274562660139e-06,-0.0,-5.0670064360349445e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.7723693847656,291.48260498046875,295.0179748535156,294.1319274902344,285.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304487882320965e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,5.461823548102984e-06,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.7311096191406,291.4486694335937,295.0179748535156,294.1319274902344,285.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304487882320965e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,8.189399522962049e-06,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.6878967285156,291.4132080078125,295.0179748535156,294.1319274902344,285.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304487882320965e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,1.008563776849769e-05,-0.0,-0.0,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,291.6428527832031,291.3763427734375,295.0179748535156,294.1319274902344,285.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.534532180704297e-14,7.304487055140353e-18,9.533801699490585e-14,2.997562593108627e-13,0.0,0.0,0.0,0.0,60.0,1.1443129551480524e-05,-0.0,-3.8417421425740046e-34,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
