time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902740,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0,285.243408203125,294.1499938964844,290.3158874511719,290.3158874511719,295.0179748535156,294.1319274902344,285.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7508514129775948e-12,9.964220140355609e-18,2.750841438317609e-12,-4.037224547726037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.74386239249725e-07,-0.0,-7.037650240061975e-35,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.558428458237366e-13,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.694154307199964e-13,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,1.9898943875041458e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,2.6941510545934466e-13,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,1.2779830362366629e-12,285.243408203125,294.1499938964844,290.3500061035156,290.3500061035156,295.0179748535156,294.1319274902344,285.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9688121766887775e-14,7.922900515974797e-18,3.9680200314765046e-14,-1.381720367461814e-12,0.0,0.0,0.0,0.0,60.0,5.978163812869752e-07,-0.0,-5.066788513209878e-25,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,1.156230577947781e-08,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,1.2175690677906914e-08,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,8.992929956264106e-09,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,1.217567735523062e-08,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,5.77558871839301e-08,285.24334716796875,294.1499938964844,290.3876647949219,290.38232421875,295.0179748535156,294.1319274902344,285.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2319078734890354e-07,1.5409055325113497e-13,1.231906452403564e-07,-2.818967175244325e-07,0.0,0.0,0.0,-6.939080776646733e-07,60.0,2.2579961296287365e-05,-0.0,-1.0348445038578125e-15,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,2.313356617378304e-08,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,2.4360812034274204e-08,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,1.79928250076955e-08,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,2.4360783612564774e-08,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,1.155565030330763e-07,285.2433166503906,294.1499938964844,290.4269714355469,290.416015625,295.0180053710937,294.1319274902344,285.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.464858255279978e-07,3.083012361029813e-13,2.464855128891941e-07,-5.640243898596964e-07,0.0,0.0,0.0,-1.388383680023253e-06,60.0,4.458000694285147e-05,-0.0,-4.14258445865308e-15,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,4.419045396275578e-08,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,4.653477603255851e-08,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,3.43704513738885e-08,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,4.6534726294567015e-08,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,2.207396221365343e-07,285.24102783203125,294.1499938964844,290.46783447265625,290.4509582519531,295.0187072753906,294.1318054199219,285.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.708544167897344e-07,5.88910810308402e-13,4.708538199338365e-07,-1.0774335805763258e-06,0.0,0.0,0.0,-2.6521884137764573e-06,60.0,0.0019197692163288,-0.0,-1.5116219433401922e-14,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,1.8557713588052138e-07,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,1.954220891775549e-07,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,1.4433818762427109e-07,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,1.9542186180387946e-07,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,9.269926408705942e-07,285.2406921386719,294.1499938964844,290.51025390625,290.48712158203125,295.0188293457031,294.1318054199219,285.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9773106032516807e-06,2.4731570957836624e-12,1.977308102141251e-06,-4.524611085798824e-06,0.0,0.0,0.0,-1.113765756599605e-05,60.0,0.0032182780560106,-0.0,-2.66584687267854e-13,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,3.13483980107776e-07,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,3.301144317902072e-07,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,2.4382157448599173e-07,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,3.3011406230798457e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,1.5659112477806048e-06,285.2362060546875,294.1499938964844,290.5541381835937,290.52447509765625,295.02020263671875,294.13134765625,285.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.340123839734588e-06,4.177695082235866e-12,3.3401195196347544e-06,-7.643100616405718e-06,0.0,0.0,0.0,-1.881398202385753e-05,60.0,0.0069974604994058,-0.0,-7.607061681957905e-13,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,6.075978262742865e-07,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,6.39831171156402e-07,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,4.725774260805338e-07,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,6.398304321919568e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,3.03506521959207e-06,285.2343444824219,294.1499938964844,290.5994567871094,290.5629272460937,295.02081298828125,294.1312866210937,285.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.473919256677618e-06,8.097311016141973e-12,6.473911071225302e-06,-1.481403160141781e-05,0.0,0.0,0.0,-3.646577533800155e-05,60.0,0.0100806094706058,-0.0,-2.8577134148638494e-12,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,1.078551235877967e-06,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,1.1357689118085543e-06,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,8.388756214117166e-07,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,1.1357676612533396e-06,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,5.38756603418733e-06,285.2328796386719,294.1499938964844,290.6461486816406,290.6024780273437,295.0212707519531,294.13116455078125,285.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1491929399198852e-05,1.4373583052951222e-11,1.1491914847283624e-05,-2.629653863550629e-05,0.0,0.0,0.0,-6.473080429714173e-05,60.0,0.0148796141147613,-0.0,-9.004671140677711e-12,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,1.9247127056587487e-06,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,2.0268196294637164e-06,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,1.4970031543271034e-06,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,2.026817355726962e-06,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,9.61430214374559e-06,285.2329406738281,294.1499938964844,290.69415283203125,290.64306640625,295.0211486816406,294.13116455078125,285.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.05078576982487e-05,2.565031867463041e-11,2.050783223239705e-05,-4.692727088695392e-05,0.0,0.0,0.0,-0.0001155149802798,60.0,0.0419076867401599,-0.0,-2.867597131972488e-11,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,2.749819032032974e-06,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.895698116844869e-06,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,2.138754325642367e-06,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,2.895694933613413e-06,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,1.3735862012254074e-05,285.2330322265625,294.1499938964844,290.7434387207031,290.68463134765625,295.0210266113281,294.13116455078125,285.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.930049777205568e-05,3.664747325049511e-11,2.9300459573278204e-05,-6.704637053189799e-05,0.0,0.0,0.0,-0.0001650412741582,60.0,0.0697968229651451,-0.0,-5.853215134798971e-11,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,4.069074748258572e-06,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,4.284941041987622e-06,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,3.164844883940532e-06,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,4.284936039766762e-06,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,2.0325791410868987e-05,285.23260498046875,294.1499938964844,290.7939453125,290.72711181640625,295.0210266113281,294.13116455078125,285.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.335619814810343e-05,5.4227962398289975e-11,4.335614721640013e-05,-9.921009768731892e-05,0.0,0.0,0.0,-0.0002442132099531,60.0,0.0994707942008972,-0.0,-1.281673933650751e-10,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,5.885008249606472e-06,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,6.197210495884065e-06,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,4.57724172520102e-06,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,6.197203674673801e-06,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,2.939672049251385e-05,285.2330627441406,294.1499938964844,290.8456420898437,290.7704772949219,295.0203552246094,294.1311340332031,285.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.270597077673301e-05,7.842954757864007e-11,6.270589801715687e-05,-0.0001434867444913,0.0,0.0,0.0,-0.0003532049013301,60.0,0.3664712309837341,-0.0,-2.6808985587045697e-10,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,8.03667808213504e-06,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,8.463027370453347e-06,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,6.250767455640016e-06,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,8.463017366011627e-06,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,4.014471414848231e-05,285.2331848144531,294.1499938964844,290.8984375,290.8146667480469,295.0196533203125,294.13104248046875,285.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.563121082261205e-05,1.0710361764143528e-10,8.563110168324783e-05,-0.000195946166059,0.0,0.0,0.0,-0.0004823364433832,60.0,0.5376744866371155,-0.0,-4.99964736278002e-10,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,1.0691486750147304e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,1.1258674931013957e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,8.315624654642306e-06,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,1.1258663107582834e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,5.340598363545723e-05,285.2342834472656,294.1499938964844,290.95233154296875,290.8596496582031,295.0179443359375,294.1307373046875,285.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001139209343818,1.4248646706960244e-10,0.0001139207888627,-0.0002606786147225,0.0,0.0,0.0,-0.0006416841060854,60.0,0.7347018718719482,-0.0,-8.84835427150676e-10,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,1.3834639503329528e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,1.4568573533324525e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,1.0760305485746358e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,1.4568557162419891e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,6.910662341397256e-05,285.235595703125,294.1499938964844,291.0072326660156,290.90533447265625,295.0157775878906,294.1302490234375,285.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001474094460718,1.8437285032035788e-10,0.0001474092714488,-0.0003373101935721,0.0,0.0,0.0,-0.0008303158683702,60.0,0.7263069748878479,-0.0,-1.481569200656451e-09,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,1.7603377273189835e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,1.8537244613980874e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,1.3691554158867802e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,1.8537222786108032e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,8.793217421043664e-05,285.2380065917969,294.1499938964844,291.0630798339844,290.95172119140625,295.01129150390625,294.1283569335937,285.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001875668094726,2.345995342434293e-10,0.0001875665766419,-0.0004291996883694,0.0,0.0,0.0,-0.0010565109550952,60.0,1.910815715789795,-0.0,-2.39871256191293e-09,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,2.1583940906566568e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,2.272897836519405e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,1.678755688772071e-05,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,2.2728952899342403e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0001078158384189,285.2395324707031,294.1499938964844,291.119873046875,290.9987487792969,295.00836181640625,294.1269836425781,285.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000229979676078,2.8764773896128304e-10,0.0002299793850397,-0.0005262513877823,0.0,0.0,0.0,-0.0012954110279679,60.0,1.6218222379684448,-0.0,-3.6061826858002632e-09,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,2.7247031539445743e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,2.869249692594167e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,2.119219607266132e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,2.8692466003121808e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.000136104034027,285.2429504394531,294.1499938964844,291.177490234375,291.0463256835937,295.00177001953125,294.1231994628906,285.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002692239067982,3.419890481914933e-10,0.0002692235866561,-0.0006298715015873,0.0,0.0,0.0,-0.0015196870081126,60.0,2.0321044921875,-0.0,-5.7467803848965104e-09,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,3.115690560662188e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,3.2809795811772346e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,2.423321893729735e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,3.280975579400547e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0001556345960125,285.2461853027344,294.1499938964844,291.2359619140625,291.0944519042969,294.9917907714844,294.1148986816406,285.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003205686225555,4.0379563581716127e-10,0.0003205682151019,-0.0007410173420794,0.0,0.0,0.0,-0.0018074179533869,60.0,2.1163041591644287,-0.0,-7.514409539055578e-09,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,3.5008470149477944e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,3.686568379634991e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,2.7228887120145373e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,3.686564377858304e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0001748738868627,285.24737548828125,294.1499938964844,291.2951965332031,291.14306640625,294.9804382324219,294.10528564453125,285.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003728282463271,4.663638364377221e-10,0.0003728277806658,-0.000853250559885,0.0,0.0,0.0,-0.0021000683773308,60.0,1.7056547403335571,-0.0,-9.487077790026888e-09,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,3.963359267800115e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,4.173617344349623e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,3.082621697103605e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,4.1736126149771735e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.000197977235075,285.2501525878906,294.1499938964844,291.3551330566406,291.1921081542969,294.9677124023437,294.093505859375,285.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004217543173581,5.27646815129401e-10,0.0004217537934891,-0.0009654384921304,0.0,0.0,0.0,-0.0023757105227559,60.0,2.247182846069336,-0.0,-1.2159424578328526e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,4.340566738392226e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,4.570835517370142e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,3.3760057704057544e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,4.570830424199812e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0002168194623664,285.25213623046875,294.1499938964844,291.41571044921875,291.24151611328125,294.95220947265625,294.0784606933594,285.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004815917054656,5.975938632829524e-10,0.0004815910942852,-0.001089492929168,0.0,0.0,0.0,-0.0027097577694803,60.0,2.9940052032470703,-0.0,-1.4584077057122613e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,4.726380211650394e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,4.977116623194888e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,3.676083724712953e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,4.9771111662266776e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,0.0002360915677854,285.2537841796875,294.1499938964844,291.4769287109375,291.2912902832031,294.9355773925781,294.0621337890625,285.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005462619010359,6.712221334304041e-10,0.0005462612607516,-0.0012183925136923,0.0,0.0,0.0,-0.0030698017217218,60.0,3.702453136444092,-0.0,-1.7291922560502826e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.005176980281249e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.482905443292113e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,7.004046346992254e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,9.482895256951453e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0004498255439102,285.2746887207031,294.1499938964844,291.5386962890625,291.34130859375,294.9313049316406,294.0417785644531,285.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005486875888891,7.19700965490233e-10,0.0005486868903972,-0.0013434182619675,0.0,0.0,0.0,-0.0031222053803503,60.0,3.901248455047608,-0.0,-6.277263508991382e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.00380764505826e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,9.48146334849298e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,7.002981146797538e-05,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,9.48145243455656e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0004497571208048,285.2770690917969,294.1499938964844,291.6009521484375,291.3916015625,294.9112548828125,294.0234375,285.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006977954762987,8.52113823945899e-10,0.0006977946031838,-0.0015424257144331,0.0,0.0,0.0,-0.0039316467009484,60.0,4.838842868804932,-0.0,-6.275352859574923e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,9.005810716189444e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,9.48357192100957e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,7.004538929322734e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.48356173466891e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,0.0004498571797739,285.2798767089844,294.1499938964844,291.6636962890625,291.4420471191406,294.8803405761719,293.99884033203125,285.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000787979690358,9.671691225676682e-10,0.0007879787008278,-0.0017547229072079,0.0,0.0,0.0,-0.0044370517134666,60.0,5.61316442489624,-0.0,-6.27814387144099e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,9.007068001665175e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,9.484896145295352e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,7.005516818026081e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,9.484885958954692e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.00044991998584,285.3016357421875,294.1499938964844,291.726806640625,291.4926452636719,294.856201171875,293.9740600585937,285.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009433358791284,1.138280691925786e-09,0.0009433347149752,-0.0020492207258939,0.0,0.0,0.0,-0.0052954317070543,60.0,6.350983619689941,-0.0,-6.279893938199167e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,9.018745186040178e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,9.497192513663322e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,7.014598668320104e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,9.497182327322662e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0004505033139139,285.3133239746094,294.1499938964844,291.7903137207031,291.5433044433594,294.83331298828125,293.9471740722656,285.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008793292799964,1.2183868358661694e-09,0.0008793280576355,-0.0023238256108015,0.0,0.0,0.0,-0.0050099659711122,60.0,6.946958065032959,-0.0,-6.296185262044673e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,9.024451719596982e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,9.503201727056876e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,7.019037002464756e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,9.503191540716216e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0004507883568294,285.3081970214844,294.1499938964844,291.8540954589844,291.5940246582031,294.80682373046875,293.9161682128906,285.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138044599443,1.4235413958729735e-09,0.0010138030629605,-0.0027287018019706,0.0,0.0,0.0,-0.005778803024441,60.0,7.91170597076416,-0.0,-6.304153288283487e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,9.039791621034964e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,9.519355808151886e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,7.030968117760494e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,9.519345621811226e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0004515546315815,285.3077392578125,294.1499938964844,291.91815185546875,291.64471435546875,294.77655029296875,293.8758544921875,285.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963442842476,1.562561968704301e-09,0.0009634412708692,-0.0031445457134395,0.0,0.0,0.0,-0.0055885971523821,60.0,8.574475288391113,-0.0,-6.325601020762407e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,9.05536362552084e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,9.535753633826972e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,7.043079676805064e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,9.535743447486313e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0004523324896581,285.3073425292969,294.1499938964844,291.9823913574219,291.69537353515625,294.7527770996094,293.8223571777344,285.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649091516621,1.756352507875647e-09,0.0009649074054323,-0.0036525498144328,0.0,0.0,0.0,-0.0056837075389921,60.0,8.763296127319336,-0.0,-6.347410419493826e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,9.072582179214804e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.553886047797278e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,7.05647180438973e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,9.553875861456618e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,0.0004531926242634,285.3069763183594,294.1499938964844,292.0467834472656,291.74591064453125,294.7298583984375,293.7710876464844,285.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667028789408,1.970820839858333e-09,0.0009667008998803,-0.0042145843617618,0.0,0.0,0.0,-0.0057898256927728,60.0,8.931138038635254,-0.0,-6.371570293595141e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,9.092097025131808e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.574435534887016e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,7.071650179568678e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,9.574425348546356e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.0004541674279607,285.306640625,294.1499938964844,292.1112670898437,291.7962646484375,294.7080993652344,293.7113952636719,285.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687819401733,2.213927263738924e-09,0.0009687797282822,-0.0048516169190406,0.0,0.0,0.0,-0.0059103439562022,60.0,9.081626892089844,-0.0,-6.399007190793783e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,9.112113912124188e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,9.595514711691068e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,7.087218546075746e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,9.595504525350408e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0004551673191599,285.30633544921875,294.1499938964844,292.1758117675781,291.846435546875,294.6867980957031,293.65057373046875,285.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709144942462,2.463297565924449e-09,0.0009709120495244,-0.0055050579831004,0.0,0.0,0.0,-0.0060339672490954,60.0,9.230876922607422,-0.0,-6.427212184689779e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,9.13420008146204e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.618771582609044e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,7.104396354407072e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,9.618762123864144e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.000456270558061,285.3060607910156,294.1499938964844,292.2403564453125,291.8963623046875,294.6663818359375,293.58575439453125,285.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732675971463,2.738442361760462e-09,0.0009732648613862,-0.0062260283157229,0.0,0.0,0.0,-0.0061703687533736,60.0,9.374225616455078,-0.0,-6.458403589704177e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,9.156460146186872e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,9.642212535254656e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,7.121709495550022e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,9.642202348913996e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0004573824990075,285.3057861328125,294.1499938964844,292.3048400878906,291.9459533691406,294.6460876464844,293.5207214355469,285.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756404906511,3.015757199520408e-09,0.0009756374638527,-0.0069526745937764,0.0,0.0,0.0,-0.0063078519888222,60.0,9.51712131500244,-0.0,-6.489917581120609e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,9.181495261145756e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,9.668575512478128e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,7.141181413317099e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,9.66856605373323e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.0004586330614984,285.3055725097656,294.1499938964844,292.3692321777344,291.9952087402344,294.6270446777344,293.4505920410156,285.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783071000128,3.327646380668625e-09,0.0009783038403838,-0.0077699050307273,0.0,0.0,0.0,-0.0064624659717082,60.0,9.657024383544922,-0.0,-6.525452533878706e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,9.205989044858144e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,9.694368782220408e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,7.160232053138316e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.694358595879748e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.0004598565865308,285.30535888671875,294.1499938964844,292.4334411621094,292.0440673828125,294.6080627441406,293.38677978515625,285.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809160837903,3.632791623076059e-09,0.0009809124749153,-0.0085694501176476,0.0,0.0,0.0,-0.0066137360408902,60.0,9.796390533447266,-0.0,-6.560313181580568e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
