time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905080,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,9.22317776712589e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,9.712469909572974e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,7.173601625254378e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,9.712459723232314e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,0.0004607152368407,285.30523681640625,294.1499938964844,292.4974670410156,292.09246826171875,294.5910339355469,293.3359680175781,285.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827476460486,3.8469281093966864e-09,0.000982743804343,-0.009130522608757,0.0,0.0,0.0,-0.0067198942415416,60.0,9.926697731018066,-0.0,-6.584831879763442e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,9.245187538908796e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.735646744957194e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,7.190719770733267e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,9.735636558616534e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0004618146631401,285.3050842285156,294.1499938964844,292.56121826171875,292.140380859375,294.5738525390625,293.2893981933594,285.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851065697148,4.121138541535174e-09,0.0009851024951785,-0.0098489709198474,0.0,0.0,0.0,-0.006855902262032,60.0,10.05929946899414,-0.0,-6.616294001560163e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.25767672015354e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,9.74879803834483e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,7.200433174148202e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.748788579599932e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0004624385328497,285.30499267578125,294.1499938964844,292.62469482421875,292.187744140625,294.55731201171875,293.2474365234375,285.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986429862678,4.276712761708268e-09,0.0009864256717264,-0.0102565949782729,0.0,0.0,0.0,-0.0069329910911619,60.0,10.186193466186523,-0.0,-6.634179783304718e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,9.269081056118011e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,9.76080700638704e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,7.209303294075653e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,9.760797547642142e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0004630081821233,285.3049011230469,294.1499938964844,292.6877746582031,292.2345275878906,294.5415344238281,293.20880126953125,285.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876395342871,4.418770682690365e-09,0.0009876351105049,-0.0106287980452179,0.0,0.0,0.0,-0.0070033888332545,60.0,10.308277130126951,-0.0,-6.650531503282765e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.280216181650758e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.772532939678058e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,7.217963866423815e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,9.77252348093316e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0004635644145309,285.3048400878906,294.1499938964844,292.7504577636719,292.2806701660156,294.5257873535156,293.1706237792969,285.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888251079246,4.557482835565452e-09,0.000988820567727,-0.010992226190865,0.0,0.0,0.0,-0.0070721507072448,60.0,10.429999351501465,-0.0,-6.66651800429463e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,9.28868685150519e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,9.781453263713048e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,7.224552246043459e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,9.781443804968148e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0004639875842258,285.3047790527344,294.1499938964844,292.8126525878906,292.3261108398437,294.51055908203125,293.13836669921875,285.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897276759147,4.663003760896345e-09,0.0009897230193018,-0.0112686892971396,0.0,0.0,0.0,-0.007124463096261,60.0,10.547323226928713,-0.0,-6.678691732986408e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,9.295157360611483e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.788266470422968e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,7.229584298329428e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,9.78825701167807e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.000464310782263,285.3047790527344,294.1499938964844,292.8743591308594,292.3708190917969,294.4959716796875,293.1133728027344,285.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904170874506,4.743594406164675e-09,0.0009904123144224,-0.0114798340946435,0.0,0.0,0.0,-0.0071644159033894,60.0,10.6600980758667,-0.0,-6.687996290111188e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,9.299722296418622e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.79307369561866e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,7.23313496564515e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,9.79306423687376e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004645388398785,285.3047790527344,294.1499938964844,292.9354858398437,292.41473388671875,294.4820861816406,293.09600830078125,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909034706652,4.8004515917909885e-09,0.000990898697637,-0.0116287972778081,0.0,0.0,0.0,-0.0071926033124327,60.0,10.768250465393066,-0.0,-6.69456525770329e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.30276801227592e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,9.796280937734993e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,7.235504017444327e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,9.796271478990092e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0004646909947041,285.3048095703125,294.1499938964844,292.9960021972656,292.45782470703125,294.4688415527344,293.0854797363281,285.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912280365824,4.838379918936653e-09,0.0009912231471389,-0.0117281666025519,0.0,0.0,0.0,-0.0072114067152142,60.0,10.87228775024414,-0.0,-6.698948595840194e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.304600098403172e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.798210521694271e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,7.236928649945185e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,9.798201062949374e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.0004647825262509,285.30487060546875,294.1499938964844,293.0558776855469,292.50006103515625,294.4562683105469,293.081298828125,285.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914230322465,4.861185676219293e-09,0.000991418142803,-0.0117879165336489,0.0,0.0,0.0,-0.00722271297127,60.0,10.97243881225586,-0.0,-6.7015854199326e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,9.305642743129285e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,9.799307736102492e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,7.237739919219166e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,9.799299004953356e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.0004648345930036,285.304931640625,294.1499938964844,293.114990234375,292.5413513183594,294.4442749023437,293.0825500488281,285.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.8741535252361246e-09,0.0009915290866047,-0.0118218911811709,0.0,0.0,0.0,-0.0072291414253413,60.0,11.069147109985352,-0.0,-6.703084665105052e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,9.30629248614423e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,9.799991676118224e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,7.23824487067759e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,9.799982944969088e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0004648670437745,285.3050537109375,294.1499938964844,293.1733703613281,292.5816650390625,294.4329528808594,293.0892944335937,285.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991603010334,4.882226622981989e-09,0.0009915981208905,-0.0118430415168404,0.0,0.0,0.0,-0.0072331437841057,60.0,11.162466049194336,-0.0,-6.704018318259841e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,9.306880383519456e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,9.800611587706952e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,7.238702528411523e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,9.800602128962056e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0004648964386433,285.30517578125,294.1499938964844,293.2309265136719,292.6209716796875,294.422119140625,293.1000366210937,285.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889535887286911e-09,0.0009916606359183,-0.0118621923029422,0.0,0.0,0.0,-0.0072367675602436,60.0,11.253214836120604,-0.0,-6.704863864115397e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,9.307653090218082e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,9.80142503976822e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,7.239302794914693e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,9.80141558102332e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0004649350594263,285.30535888671875,294.1499938964844,293.28759765625,292.6592102050781,294.4119873046875,293.1156005859375,285.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917475981637,4.8991424250743876e-09,0.0009917427087202,-0.0118873594328761,0.0,0.0,0.0,-0.0072415294125676,60.0,11.340950965881348,-0.0,-6.70597444241139e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,9.308788867201656e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.80262047960423e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,7.240186096169055e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,9.802611020859332e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,0.0004649917827919,285.3055419921875,294.1499938964844,293.34332275390625,292.69635009765625,294.40234375,293.1344299316406,285.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913269791018138e-09,0.0009918635478243,-0.0119243720546364,0.0,0.0,0.0,-0.0072485329583287,60.0,11.426620483398438,-0.0,-6.707608690703637e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.310393215855584e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,9.804309956962244e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,7.241433922899887e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,9.804301225813106e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,0.0004650719638448,285.3057556152344,294.1499938964844,293.3981018066406,292.7322998046875,294.39337158203125,293.1571350097656,285.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920392185449,4.933243591409564e-09,0.0009920343291014,-0.0119767021387815,0.0,0.0,0.0,-0.007258434779942,60.0,11.509772300720217,-0.0,-6.70991937568033e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,9.312434121966362e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.806459274841473e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,7.243021536851302e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,9.806450543692335e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0004651739145629,285.3059997558594,294.1499938964844,293.4518737792969,292.76708984375,294.3848571777344,293.18243408203125,285.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649935105086e-09,0.0009922515600919,-0.0120432646945118,0.0,0.0,0.0,-0.0072710295207798,60.0,11.591042518615724,-0.0,-6.712858890978168e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,9.314944327343257e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.809101902646944e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,7.244973676279187e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,9.809093171497808e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0004652992938645,285.3062438964844,294.1499938964844,293.5045471191406,292.80059814453125,294.376953125,293.2108764648437,285.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925237391144,4.989899604623815e-09,0.0009925187332555,-0.0121251363307237,0.0,0.0,0.0,-0.0072865216061472,60.0,11.669920921325684,-0.0,-6.716474842960451e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,9.31781905819662e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,9.812129428610206e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,7.247209578054026e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.812120697461069e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,0.0004654428921639,285.3065490722656,294.1499938964844,293.5560913085937,292.83282470703125,294.3695678710937,293.24169921875,285.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.0257011885435085e-09,0.0009928247891366,-0.0122189316898584,0.0,0.0,0.0,-0.0073042693547904,60.0,11.746661186218262,-0.0,-6.72061943873814e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,9.321037941845134e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,9.815518569666892e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,7.249712507473305e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,9.815509838517757e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0004656036908272,285.3068542480469,294.1499938964844,293.6064758300781,292.8637084960937,294.3627014160156,293.274658203125,285.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931726381182,5.065783792446155e-09,0.0009931675158441,-0.0123239429667592,0.0,0.0,0.0,-0.0073241400532424,60.0,11.821141242980955,-0.0,-6.725261414430862e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,9.32456023292616e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.819227852858604e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,7.252451905515045e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.819219121709466e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,0.0004657796234823,285.30718994140625,294.1499938964844,293.6556091308594,292.8931884765625,294.35626220703125,293.30926513671875,285.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645595524625e-09,0.000993542606011,-0.0124388560652732,0.0,0.0,0.0,-0.0073458845727145,60.0,11.893465995788574,-0.0,-6.730342505534281e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,9.32841721805744e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,9.82328929239884e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,7.255452510435134e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,9.823280561249705e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0004659723199438,285.3075561523437,294.1499938964844,293.7034606933594,292.9212646484375,294.3503723144531,293.3457336425781,285.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939585579559,5.157686278067786e-09,0.0009939534356817,-0.0125647159293293,0.0,0.0,0.0,-0.0073696998879313,60.0,11.963074684143066,-0.0,-6.735909607868963e-08,0.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30517578125,0.0,0.050000000745058,9.332635818282142e-05,298.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.050000000745058,9.82773199211806e-05,298.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.050000000745058,7.25873323972337e-05,298.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.050000000745058,9.827723260968924e-05,298.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.050000000745058,0.0004661830607801,285.30792236328125,285.4460144042969,293.75,292.9478454589844,294.3448791503906,293.3834533691406,285.75634765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227804752776e-09,0.0009944026824086,-0.0127023663371801,0.0,0.0,0.0,-0.0073957471176981,60.0,12.03042697906494,-0.0,-6.742001090742633e-08,1.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.6338678002357483,0.050000000745058,0.0408038422465324,298.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.6338678002357483,0.050000000745058,0.042968425899744,298.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57470703125,0.6338678002357483,0.050000000745058,0.0317363366484642,298.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57373046875,0.6338678002357483,0.050000000745058,0.0429684184491634,298.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.573486328125,0.6338678002357483,0.050000000745058,0.2038235068321228,285.625,285.3891296386719,293.7958679199219,292.9736328125,296.8871154785156,297.5569152832031,285.98260498046875,1.0,0.1097053736448288,0.08555319160223,0.08555319160223,1.0,1.0,-0.4348366260528564,0.0005758421029895,0.4342607855796814,-0.1306232064962387,0.0,0.0,0.0,10.192709922790527,60.0,1433.5556640625,0.0,12.26661491394043,1.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56121826171875,0.6314505934715271,0.050000000745058,0.0452298335731029,298.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611877441406,0.6314505934715271,0.050000000745058,0.0476291961967945,298.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.6314505934715271,0.050000000745058,0.0351787619292736,298.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611877441406,0.6314505934715271,0.050000000745058,0.0476291924715042,298.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611572265625,0.6314505934715271,0.050000000745058,0.2259323745965957,286.6861572265625,285.3322448730469,293.8417358398437,292.99932861328125,297.2484436035156,298.6371459960937,287.5204467773437,1.0,0.1210842505097389,0.1711063832044601,0.1711063832044601,1.0,1.0,-0.4819441437721252,0.0180727653205394,0.4638713896274566,-0.1241133511066436,0.0,0.0,0.0,12.506507873535156,60.0,2955.5263671875,0.0,16.67641830444336,1.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.598862886428833,0.050000000745058,0.0455370582640171,298.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.598862886428833,0.050000000745058,0.0479527153074741,298.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.598862886428833,0.050000000745058,0.0354177132248878,298.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.598862886428833,0.050000000745058,0.0479527153074741,298.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.598862886428833,0.050000000745058,0.2274670302867889,288.28936767578125,285.2753295898437,293.8876342773437,293.02496337890625,297.2391662597656,298.6498413085937,288.98760986328125,1.0,0.1312980353832245,0.256659597158432,0.256659597158432,1.0,1.0,-0.4852059781551361,0.0368371717631816,0.4483688175678253,-0.1060587093234062,0.0,0.0,0.0,16.252092361450195,60.0,3111.251708984375,0.0,19.961898803710938,1.0,281.2538757324219,283.75897216796875,295.29119873046875,296.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.975612426603594e-22,-4.487806213301797e-22,-4.487806213301797e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906640,298.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690856933594,0.5710554718971252,0.050000000745058,0.0456803403794765,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690856933594,0.5710554718971252,0.050000000745058,0.0481036007404327,298.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690856933594,0.5710554718971252,0.050000000745058,0.0355291552841663,298.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690856933594,0.5710554718971252,0.050000000745058,0.0481036007404327,298.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690856933594,0.5710554718971252,0.050000000745058,0.2281827628612518,290.2119140625,285.2183837890625,293.9335632324219,293.0505065917969,297.23211669921875,298.6195678710937,292.0768737792969,1.0,0.1405842453241348,0.3422127664089203,0.3422127664089203,1.0,1.0,-0.4867332577705383,0.0679842308163642,0.4187490046024322,-0.0752803981304168,1.0,1.0,0.0,20.031513214111328,60.0,-1474.1475830078125,0.0,23.18456268310547,1.0,295.08935546875,290.95623779296875,296.3192443847656,297.2814025878906,293.1499938964844,293.1499938964844,283.1499938964844,1469.67724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0720117166638374,1.0,0.0,0.0,0.8050068020820618,0.8050105571746826,5.4744660360483977e-08,4.243227005004883,4.2432169914245605,9.978146408684552e-06,0.0,0.0,0.0,5830.44384765625,0.0,16.530794143676758,1892.2044677734373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7315368652344,0.5492743253707886,0.050000000745058,0.0458176806569099,298.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7315368652344,0.5492743253707886,0.050000000745058,0.0482482276856899,298.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7315368652344,0.5492743253707886,0.050000000745058,0.0356359742581844,298.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7315368652344,0.5492743253707886,0.050000000745058,0.0482482276856899,298.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7315368652344,0.5492743253707886,0.050000000745058,0.2288688123226165,292.92633056640625,285.1614074707031,293.9794921875,293.075927734375,297.23956298828125,298.6083679199219,292.6961364746094,1.0,0.1489825844764709,0.4277659654617309,0.4277659654617309,1.0,1.0,-0.4881967604160309,0.1092114821076393,0.3789852857589721,-0.0344473496079444,1.0,1.0,0.0,23.709705352783203,60.0,6311.9013671875,0.0,26.3349609375,1.0,287.5965881347656,293.3896179199219,297.8421325683594,299.54278564453125,293.1499938964844,293.1499938964844,283.1499938964844,2437.074951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322753757238388,1.0,0.0,0.0,1.0398178100585938,1.0398197174072266,7.275402680306797e-08,4.265201091766357,4.265191555023193,9.792098353500478e-06,0.0,0.0,0.0,7486.11328125,0.0,34.46228790283203,1895.338623046875,0.0,152.28878784179688,0.2644907832145691,1.0,0.0,3.0,1.0,0.0
17906760,298.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5186462402344,0.5324869155883789,0.050000000745058,0.0459489561617374,298.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5186462402344,0.5324869155883789,0.050000000745058,0.0483864620327949,298.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5186462402344,0.5324869155883789,0.050000000745058,0.0357380770146846,298.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5186462402344,0.5324869155883789,0.050000000745058,0.0483864620327949,298.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5186462402344,0.5324869155883789,0.050000000745058,0.229524552822113,290.1723022460937,285.1044311523437,294.02545166015625,293.10125732421875,297.1387939453125,298.6006774902344,287.8969116210937,1.0,0.1565416604280471,0.5422127842903137,0.5422127842903137,0.800000011920929,1.0,-0.4895955920219421,0.1661485731601715,0.3234470188617706,0.022044425830245,1.0,1.0,0.0,27.22880744934082,60.0,14814.8017578125,0.0,29.364408493041992,1.0,282.5179138183594,286.8979187011719,298.0867614746094,300.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,3792.923583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458218455314636,1.0,0.0,0.0,1.2972122430801392,1.2972151041030884,1.1231061591843181e-07,4.265903472900391,4.265893459320068,9.786105692910496e-06,0.0,0.0,0.0,5862.8701171875,0.0,66.81987762451172,1895.434326171875,0.0,669.3937377929688,0.3301633596420288,1.0,0.0,3.0,1.0,0.0
17906820,298.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427734375,0.5196446180343628,0.050000000745058,0.0460722893476486,298.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427734375,0.5196446180343628,0.050000000745058,0.0485163405537605,298.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427734375,0.5196446180343628,0.050000000745058,0.03583400323987,298.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427734375,0.5196446180343628,0.050000000745058,0.0485163405537605,298.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427734375,0.5196446180343628,0.050000000745058,0.2301406264305114,286.53692626953125,285.0474548339844,294.0714111328125,293.1264953613281,296.60894775390625,298.5722351074219,285.50567626953125,1.0,0.1633171439170837,0.6566596031188965,0.6566596031188965,0.6000000238418579,1.0,-0.4909097552299499,0.2294477075338363,0.2614620327949524,0.0848907902836799,1.0,1.0,0.0,30.536510467529297,60.0,11984.8994140625,0.0,32.236934661865234,1.0,282.782958984375,284.822998046875,297.2006530761719,298.7632141113281,293.1499938964844,293.1499938964844,283.1499938964844,5691.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100265383720398,1.0,0.0,0.0,1.5315465927124023,1.531550645828247,1.565152132343428e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,0.0,4362.84130859375,0.0,111.23500061035156,1895.43701171875,0.0,986.052001953125,0.3872644007205963,1.0,0.0,3.0,1.0,0.0
17906880,298.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.5097835063934326,0.050000000745058,0.046186376363039,298.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.5097835063934326,0.050000000745058,0.0486364774405956,298.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.5097835063934326,0.050000000745058,0.0359227359294891,298.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.5097835063934326,0.050000000745058,0.0486364774405956,298.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.5097835063934326,0.050000000745058,0.2307105064392089,285.1690673828125,284.9904479980469,294.11737060546875,293.151611328125,295.6620178222656,298.53131103515625,284.9245300292969,1.0,0.1693759262561798,0.7711063623428345,0.7711063623428345,0.4000000059604645,1.0,-0.4921252429485321,0.3493486642837524,0.1427765935659408,0.2040968090295791,0.8938848376274109,0.8938848376274109,0.0,33.604713439941406,60.0,11194.982421875,0.0,34.932159423828125,1.0,282.99761962890625,284.6085205078125,296.3981018066406,297.6126403808594,293.1499938964844,293.1499938964844,283.1499938964844,8328.1923828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907013416290283,1.0,0.0,0.0,1.6586782932281494,1.6586834192276,1.835767875491001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4001.561767578125,0.0,146.91754150390625,1895.4371337890625,0.0,878.3428344726562,0.4314040839672088,1.0,0.0,3.0,1.0,0.0
17906940,298.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.5020204782485962,0.050000000745058,0.0462917014956474,298.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.5020204782485962,0.050000000745058,0.0487473905086517,298.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.5020204782485962,0.050000000745058,0.0360046550631523,298.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.5020204782485962,0.050000000745058,0.0487473905086517,298.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.5020204782485962,0.050000000745058,0.2312366366386413,284.8601379394531,284.95001220703125,294.163330078125,293.1766357421875,294.6388854980469,298.48944091796875,284.8128356933594,1.0,0.1747724711894989,0.8855531811714172,0.8855531811714172,0.2000000029802322,1.0,-0.4932478368282318,0.4564597010612488,0.0367881432175636,0.310577929019928,0.7191758751869202,0.7191758751869202,0.0,36.43806076049805,60.0,11288.3642578125,-0.0,37.4353141784668,1.0,283.10113525390625,284.6202392578125,295.95513916015625,297.0019836425781,293.1499938964844,293.1499938964844,283.1499938964844,14598.1748046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424885153770447,1.0,0.0,0.0,1.7423015832901,1.7423081398010254,2.0255363608612242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4176.71044921875,0.0,189.5961151123047,1895.4371337890625,0.0,655.9767456054688,0.4536702930927276,1.0,0.0,3.0,1.0,0.0
17907000,298.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.4957217872142792,0.050000000745058,0.0463887900114059,298.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.4957217872142792,0.050000000745058,0.0488496273756027,298.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.4957217872142792,0.050000000745058,0.0360801704227924,298.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.4957217872142792,0.050000000745058,0.0488496273756027,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.4957217872142792,0.050000000745058,0.2317216098308563,284.8161926269531,284.95001220703125,294.20928955078125,293.2015380859375,294.2267150878906,298.45294189453125,284.8280639648437,1.0,0.179556131362915,1.0,1.0,0.0,1.0,-0.4942825138568878,0.4942807555198669,1.7764441508916209e-06,0.348117470741272,0.6490988731384277,0.6490988731384277,0.0,39.04157638549805,60.0,11394.6806640625,-0.0,39.73630142211914,1.0,283.14599609375,284.7212219238281,295.7838439941406,296.73193359375,293.1499938964844,293.1499938964844,283.1499938964844,20465.09765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489102691411972,1.0,0.0,0.0,1.6879966259002686,1.6880040168762207,1.901238277923767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4300.35693359375,0.0,195.8151397705078,1895.4371337890625,0.0,474.6028137207031,0.4493770897388458,1.0,0.0,3.0,1.0,0.0
17907060,298.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.4904741048812866,0.050000000745058,0.0464775636792182,298.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.4904741048812866,0.050000000745058,0.0489431098103523,298.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.4904741048812866,0.050000000745058,0.0361492149531841,298.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.4904741048812866,0.050000000745058,0.0489431098103523,298.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.4904741048812866,0.050000000745058,0.2321650385856628,284.86639404296875,284.95001220703125,294.2552795410156,293.2262878417969,294.24517822265625,298.42218017578125,284.90478515625,1.0,0.1837940067052841,1.0,1.0,0.0,1.0,-0.4952284693717956,0.4952281415462494,3.5158998912265815e-07,0.3489892780780792,0.6446040868759155,0.6446040868759155,0.0,41.41713333129883,60.0,11481.8955078125,-0.0,41.839603424072266,1.0,283.1658935546875,284.83355712890625,295.7710266113281,296.65789794921875,293.1499938964844,293.1499938964844,283.1499938964844,21363.408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406884014606476,1.0,0.0,0.0,1.623746633529663,1.6237539052963257,1.759259617983844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4430.99267578125,0.0,182.3724060058593,1895.4371337890625,0.0,354.3878479003906,0.4428126513957977,1.0,0.0,3.0,1.0,0.0
17907120,298.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.4860106706619262,0.050000000745058,0.046557642519474,298.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.4860106706619262,0.050000000745058,0.0490274429321289,298.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.4860106706619262,0.050000000745058,0.0362115018069744,298.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.4860106706619262,0.050000000745058,0.0490274429321289,298.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.4860106706619262,0.050000000745058,0.2325650751590728,284.9339294433594,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.39678955078125,284.9569396972656,1.0,0.1875286549329757,1.0,1.0,0.0,1.0,-0.4960818588733673,0.4960815012454986,3.523912539549201e-07,0.3497922420501709,0.6740458011627197,0.6740458011627197,0.0,43.56029891967773,48.0,11769.3916015625,-0.0,43.74391555786133,1.0,283.1742553710937,284.868896484375,295.8583374023437,296.7212219238281,293.1499938964844,293.1499938964844,283.1499938964844,19348.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041659533977508,1.0,0.0,0.0,1.6596311330795288,1.6596381664276123,1.8378773347649258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4637.0947265625,0.0,184.630599975586,1895.4371337890625,0.0,283.05615234375,0.4438925981521606,1.0,0.0,3.0,1.0,0.0
17907180,298.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.4839805662631988,0.050000000745058,0.0465949960052967,298.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.4839805662631988,0.050000000745058,0.0490667745471,298.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.4839805662631988,0.050000000745058,0.0362405516207218,298.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.4839805662631988,0.050000000745058,0.0490667745471,298.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.4839805662631988,0.050000000745058,0.232751652598381,284.9604797363281,284.95001220703125,294.3471984863281,293.27545166015625,294.3368225097656,298.37579345703125,284.9620056152344,1.0,0.1889244467020034,1.0,1.0,0.0,1.0,-0.4964800477027893,0.4964796900749206,3.52806011960638e-07,0.3502595424652099,0.6920526027679443,0.6920526027679443,0.0,44.56087493896485,48.0,11838.1171875,-0.0,44.63511276245117,1.0,283.1771545410156,284.8510437011719,295.9966125488281,296.8548583984375,293.1499938964844,293.1499938964844,283.1499938964844,17950.083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820054531097412,1.0,0.0,0.0,1.693431377410889,1.6934384107589722,1.913500682348968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4701.73486328125,0.0,188.52392578125,1895.4371337890625,0.0,245.12710571289065,0.4499280750751495,1.0,0.0,3.0,1.0,0.0
