time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907240,298.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.4837237596511841,0.050000000745058,0.0465997457504272,298.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.4837237596511841,0.050000000745058,0.0490717776119709,298.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.4837237596511841,0.050000000745058,0.0362442471086978,298.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.4837237596511841,0.050000000745058,0.0490717776119709,298.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.4837237596511841,0.050000000745058,0.2327753901481628,284.9604797363281,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3582763671875,284.9574890136719,1.0,0.188978686928749,1.0,1.0,0.0,1.0,-0.4965307712554931,0.4965304136276245,3.529258094658872e-07,0.3504680097103119,0.6955441236495972,0.6955441236495972,0.0,44.68961715698242,36.0,11921.388671875,-0.0,44.749813079833984,1.0,283.17840576171875,284.8409118652344,296.13916015625,297.0009460449219,293.1499938964844,293.1499938964844,283.1499938964844,17671.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719043135643005,1.0,0.0,0.0,1.7191263437271118,1.719133377075195,1.97200947127385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4764.529296875,0.0,194.3211669921875,1895.4371337890625,0.0,228.7352905273437,0.4514281451702118,1.0,0.0,3.0,1.0,0.0
17907300,298.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.4849533140659332,0.050000000745058,0.0465770438313484,298.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.4849533140659332,0.050000000745058,0.0490478724241256,298.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.4849533140659332,0.050000000745058,0.0362265892326831,298.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.4849533140659332,0.050000000745058,0.0490478724241256,298.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.4849533140659332,0.050000000745058,0.2326619923114776,284.95269775390625,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.34381103515625,284.94927978515625,1.0,0.1877766996622085,1.0,1.0,0.0,1.0,-0.4962890148162842,0.4962886571884155,3.5279742860439e-07,0.3504602611064911,0.6925510168075562,0.6925510168075562,0.0,44.08428955078125,36.0,11855.1396484375,-0.0,44.21026611328125,1.0,283.1786499023437,284.8270263671875,296.2663269042969,297.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,17754.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371671974658966,1.0,0.0,0.0,1.718963861465454,1.7189708948135376,1.9716367205546706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4742.27197265625,0.0,194.5697326660156,1895.4371337890625,0.0,228.36329650878903,0.4527066349983215,1.0,0.0,3.0,1.0,0.0
17907360,298.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4875044822692871,0.050000000745058,0.0465304665267467,298.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4875044822692871,0.050000000745058,0.0489988252520561,298.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4875044822692871,0.050000000745058,0.0361903645098209,298.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4875044822692871,0.050000000745058,0.0489988252520561,298.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4875044822692871,0.050000000745058,0.2324293255805969,284.94952392578125,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.33203125,284.9501647949219,1.0,0.1854626983404159,1.0,1.0,0.0,1.0,-0.4957927167415619,0.4957923591136932,3.5245338381173497e-07,0.3502648770809173,0.6905823349952698,0.6905823349952698,0.0,42.84050750732422,25.0,11863.8173828125,-0.0,43.103309631347656,1.0,283.1789245605469,284.83026123046875,296.3606262207031,297.2522888183594,293.1499938964844,293.1499938964844,283.1499938964844,17963.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376974880695343,1.0,0.0,0.0,1.716132640838623,1.716139793395996,1.9651473337489733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4756.654296875,0.0,194.551498413086,1895.4371337890625,0.0,236.9072113037109,0.4526107013225555,1.0,0.0,3.0,1.0,0.0
17907420,298.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.6832016110420227,0.164767786860466,0.1079368516802787,298.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.4999692440032959,0.050000000745058,0.0487793013453483,298.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.5345655679702759,0.1593586355447769,0.0428551882505416,298.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.4999692440032959,0.050000000745058,0.0487793013453483,298.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.4999692440032959,0.050000000745058,0.2313880175352096,284.9583740234375,284.95001220703125,294.5308837890625,293.3721008300781,294.5213928222656,298.319580078125,284.9937438964844,1.0,0.1833387315273285,1.0,1.0,0.0,1.0,-0.5756202340126038,0.5756198167800903,4.226005501095642e-07,0.409134179353714,0.6969387531280518,0.6969387531280518,0.0,37.88357925415039,25.0,12870.33203125,-0.0,48.00424575805664,1.0,283.1790771484375,284.89483642578125,296.4261779785156,297.34228515625,293.1499938964844,293.1499938964844,283.1499938964844,17839.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384757399559021,1.0,0.0,0.0,1.7193872928619385,1.719394326210022,1.9726081745830013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4953.1552734375,0.0,194.98159790039065,1895.4371337890625,0.0,249.6766357421875,0.4531981945037842,1.0,0.0,3.0,1.0,0.0
17907480,298.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279968261719,0.7836298942565918,0.1583268493413925,0.1441773474216461,298.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.5234563946723938,0.1515794992446899,0.0486354939639568,298.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.771181583404541,0.157625064253807,0.1069738566875457,298.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.5227969884872437,0.050000000745058,0.0484812892973423,298.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.5227969884872437,0.050000000745058,0.2299743741750717,285.2069091796875,284.95001220703125,294.5767822265625,293.3959045410156,294.5693054199219,298.2449951171875,285.3337707519531,1.0,0.1821420341730117,1.0,1.0,0.0,1.0,-0.6939088106155396,0.6939082741737366,5.392757316258212e-07,0.5010374784469604,0.8967256546020508,0.8967256546020508,0.0,31.35597419738769,43.0,15786.072265625,-0.0,56.09575271606445,1.0,283.1787414550781,285.2226867675781,296.5183410644531,297.5451965332031,293.1499938964844,293.1499938964844,283.1499938964844,12847.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39986252784729,1.0,0.0,0.0,1.817180037498474,1.8171865940094,2.203379381171544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5356.751953125,0.0,203.80929565429688,1895.4371337890625,0.0,275.4364624023437,0.4727425575256347,1.0,0.0,3.0,1.0,0.0
17907540,298.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.8086290955543518,0.1555814296007156,0.1416430473327636,298.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.7836682200431824,0.1517345160245895,0.1360935419797897,298.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869384765625,0.8070294857025146,0.1547451168298721,0.1095172688364982,298.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.5457352995872498,0.050000000745058,0.0482738465070724,298.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.5457352995872498,0.050000000745058,0.2289903461933136,285.4791564941406,284.95001220703125,294.62261962890625,293.4195251464844,294.6161499023437,298.15673828125,285.5433044433594,1.0,0.1856176555156707,1.0,1.0,0.0,1.0,-0.7974326610565186,0.797432005405426,6.54462667171174e-07,0.5832650065422058,1.0,1.0,0.0,27.098482131958008,43.0,17817.541015625,-0.0,65.70619201660156,1.0,283.1762390136719,285.3335266113281,296.65313720703125,297.82110595703125,293.1499938964844,293.1499938964844,283.1499938964844,12263.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288204908370971,1.0,0.0,0.0,1.95054829120636,1.9505555629730225,2.5386734137100575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5485.611328125,0.0,241.90835571289065,1895.4371337890625,0.0,329.7327880859375,0.4990078210830688,1.0,0.0,3.0,1.0,0.0
17907600,298.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088256835937,0.8148142695426941,0.1562605053186416,0.1408238410949707,298.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.8040769100189209,0.1485064178705215,0.1424683481454849,298.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087951660156,0.8127697706222534,0.154646411538124,0.1086767166852951,298.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966491699219,0.6871882081031799,0.1505866050720214,0.0887957140803337,297.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59039306640625,0.5521706342697144,0.050000000745058,0.2287618666887283,285.60748291015625,284.95001220703125,294.66845703125,293.4429931640625,294.66229248046875,298.0946960449219,285.6164855957031,1.0,0.1906710863113403,1.0,1.0,0.0,1.0,-0.851418137550354,0.8514173626899719,7.19551280781161e-07,0.626070499420166,1.0,1.0,0.0,26.432418823242188,61.0,19246.478515625,-0.0,73.51075744628906,1.0,283.1748046875,285.3357849121094,296.7504577636719,298.04150390625,293.1499938964844,293.1499938964844,283.1499938964844,10186.5546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637172222137451,1.0,0.0,0.0,2.1228365898132324,2.122844219207764,3.006951772022149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5587.50439453125,0.0,292.9564514160156,1895.4371337890625,0.0,407.231689453125,0.5317441821098328,1.0,0.0,3.0,1.0,0.0
17907660,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.8198083639144897,0.1585685759782791,0.142196774482727,297.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67633056640625,0.8029220104217529,0.146756112575531,0.1405140608549118,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767883300781,0.8164946436882019,0.1561158448457718,0.1091860085725784,298.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762084960937,0.8015948534011841,0.1478377133607864,0.1398369818925857,297.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.5544843673706055,0.1381545662879943,0.228864848613739,285.6753845214844,284.95001220703125,294.7142639160156,293.4662780761719,294.7086486816406,298.05035400390625,285.6971435546875,1.0,0.198064848780632,1.0,1.0,0.0,1.0,-0.9127455353736876,0.9127447605133056,7.993452868504392e-07,0.6767809391021729,1.0,1.0,0.0,26.73257064819336,61.0,20692.8359375,-0.0,84.89608001708984,1.0,283.17291259765625,285.3829040527344,296.79998779296875,298.2094421386719,293.1499938964844,293.1499938964844,283.1499938964844,11317.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987924098968506,1.0,0.0,0.0,2.2408032417297363,2.240811824798584,3.350432109527901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5678.578125,0.0,344.4110107421875,1895.4371337890625,0.0,503.2320251464844,0.5587127804756165,1.0,0.0,3.0,1.0,0.0
17907720,298.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.912299633026123,0.1654052138328552,0.1451946198940277,297.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8836756348609924,0.148265391588211,0.1395429521799087,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481262207031,0.905534029006958,0.1609613746404647,0.1106559932231903,297.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458068847656,0.8828930258750916,0.1466060578823089,0.1391812264919281,297.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569152832031,0.8489196300506592,0.1377429515123367,0.5867078900337219,286.106201171875,284.95001220703125,294.7600402832031,293.4894104003906,294.75543212890625,298.0258178710937,285.95928955078125,1.0,0.2106903940439224,1.0,1.0,0.0,1.0,-1.0676977634429932,1.0676966905593872,1.0443523024150636e-06,0.8310712575912476,1.0,1.0,0.0,20.087888717651367,49.0,23978.69140625,-0.0,133.479248046875,1.0,283.1716003417969,285.57354736328125,296.8268737792969,298.39208984375,293.1499938964844,293.1499938964844,283.1499938964844,12553.421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325701236724854,1.0,0.0,0.0,2.359962224960327,2.359971761703491,3.716237131357049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5850.8203125,0.0,402.3287658691406,1895.4371337890625,0.0,617.6220703125,0.5869704484939575,1.0,0.0,3.0,1.0,0.0
17907780,298.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.8909075856208801,0.1751732677221298,0.0996955782175064,297.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220092773437,0.8909075856208801,0.1525320708751678,0.1049842461943626,298.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.8909075856208801,0.1682740002870559,0.0775410085916519,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.9503666162490844,0.1477862298488617,0.1249679028987884,297.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12652587890625,0.9597052931785583,0.1336043626070022,0.6091551184654236,286.1312561035156,284.95001220703125,294.8057861328125,293.5123291015625,294.80157470703125,298.03125,286.1546630859375,1.0,0.220212921500206,1.0,1.0,0.0,1.0,-1.2197049856185913,1.2197037935256958,1.2782932117261223e-06,0.9248490929603576,1.0,1.0,0.0,16.744672775268555,49.0,26245.455078125,-0.0,138.22695922851562,1.0,283.170654296875,285.71026611328125,296.85992431640625,298.5901794433594,293.1499938964844,293.1499938964844,283.1499938964844,13822.3828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679140686988831,1.0,0.0,0.0,2.4661319255828857,2.466142416000366,4.058129832174018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6005.015625,0.0,459.6846923828125,1895.4371337890625,0.0,765.411376953125,0.610668957233429,1.0,0.0,3.0,1.0,0.0
17907840,298.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923217773437,0.9003435373306274,0.1819023042917251,0.1064623668789863,297.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.9393792748451232,0.1556627452373504,0.1254795044660568,298.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923217773437,0.9003435373306274,0.1732579916715622,0.0828040614724159,297.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.9751204252243042,0.1464454084634781,0.13954858481884,297.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929626464844,0.9392461180686952,0.1308768987655639,0.5950007438659668,286.1943359375,284.95001220703125,294.8514709472656,293.5350952148437,294.847412109375,298.0121154785156,286.1996459960937,1.0,0.2269725650548935,1.0,1.0,0.0,1.0,-1.2592679262161257,1.2592666149139404,1.3509969676306357e-06,0.9567539691925048,1.0,1.0,0.0,17.764368057250977,69.0,27178.4453125,-0.0,151.93617248535156,1.0,283.16998291015625,285.72589111328125,296.8583984375,298.6953430175781,293.1499938964844,293.1499938964844,283.1499938964844,14623.0009765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993700623512268,1.0,0.0,0.0,2.5470778942108154,2.547089099884033,4.328902605266194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6067.72265625,0.0,505.81640625,1895.4371337890625,0.0,925.2984008789062,0.6333578824996948,1.0,0.0,3.0,1.0,0.0
17907900,298.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.9291594624519348,0.1861676722764969,0.1281214654445648,297.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.9610232710838318,0.155619591474533,0.147673487663269,298.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.9332176446914672,0.1762020140886306,0.1007727533578872,297.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.9388997554779052,0.1458482295274734,0.1386000961065292,297.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.8991371989250183,0.1293254643678665,0.5859009623527527,286.2176208496094,284.95001220703125,294.89715576171875,293.55767822265625,294.89324951171875,297.982421875,286.22625732421875,1.0,0.2375535815954208,1.0,1.0,0.0,1.0,-1.308130383491516,1.3081289529800415,1.4449707350649987e-06,0.99666565656662,1.0,1.0,0.0,19.93853187561035,69.0,28212.14453125,-0.0,173.77601623535156,1.0,283.1692199707031,285.72735595703125,296.82623291015625,298.741943359375,293.1499938964844,293.1499938964844,283.1499938964844,15713.2783203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236000061035156,1.0,0.0,0.0,2.640324831008911,2.6403369903564453,4.651661527077522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6124.23291015625,0.0,563.4280395507812,1895.4371337890625,0.0,1067.94482421875,0.6532390117645264,1.0,0.0,3.0,1.0,0.0
17907960,298.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2690734863281,0.9747308492660522,0.1863841712474823,0.1558639258146286,297.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.9391144514083862,0.1556885540485382,0.1476651430130005,297.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691955566406,0.9789408445358276,0.1748289316892624,0.1229435577988624,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.91592538356781,0.145901620388031,0.1384358704090118,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670288085937,0.8775781989097595,0.1286496222019195,0.5811413526535034,286.2701416015625,284.95001220703125,294.9427795410156,293.5800476074219,294.9390563964844,297.9290466308594,286.2836608886719,1.0,0.2501147985458374,1.0,1.0,0.0,1.0,-1.3771110773086548,1.3771095275878906,1.5826581147848628e-06,1.0507055521011353,1.0,1.0,0.0,22.06783866882324,87.0,29468.82421875,-0.0,200.3915100097656,1.0,283.1686706542969,285.7592468261719,296.79205322265625,298.7732238769531,293.1499938964844,293.1499938964844,283.1499938964844,16550.705078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415523886680603,1.0,0.0,0.0,2.709768772125244,2.7097814083099365,4.899568466498749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6186.8388671875,0.0,609.0642700195312,1895.4371337890625,0.0,1183.5882568359375,0.673184871673584,1.0,0.0,3.0,1.0,0.0
17908020,297.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28759765625,0.8956046104431152,0.1842616945505142,0.1670378744602203,297.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.8460719585418701,0.1564600616693496,0.1483634114265442,297.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.8776811957359314,0.1741973161697387,0.1224609538912773,297.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878112792969,0.828904926776886,0.1464007496833801,0.1389857977628708,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878723144531,0.7949382066726685,0.1282505542039871,0.5799822807312012,286.2876281738281,284.95001220703125,294.98834228515625,293.60223388671875,294.98468017578125,297.8688659667969,286.287841796875,1.0,0.2620554268360138,1.0,1.0,0.0,1.0,-1.3927764892578125,1.3927749395370483,1.6157451909748488e-06,1.0636566877365112,1.0,1.0,0.0,29.55305290222168,87.0,30062.529296875,-0.0,223.3990020751953,1.0,283.1680908203125,285.7394714355469,296.76873779296875,298.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,17551.98828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556597352027893,1.0,0.0,0.0,2.795898199081421,2.7959117889404297,5.21598224167974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6227.41357421875,0.0,668.6197509765625,1895.4371337890625,0.0,1279.953125,0.690762460231781,1.0,0.0,3.0,1.0,0.0
17908080,297.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.28790283203125,0.8328942656517029,0.1841410994529724,0.1664586216211319,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882080078125,0.7899420261383057,0.1565789431333542,0.149076759815216,297.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28790283203125,0.8188936114311218,0.1745377033948898,0.1226096972823143,297.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879333496094,0.7731199860572815,0.1472107321023941,0.1399578601121902,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879943847656,0.7400214076042175,0.1280813664197921,0.5803582668304443,286.2878112792969,284.95001220703125,295.03387451171875,293.6242370605469,295.0302429199219,297.8221435546875,286.2861022949219,1.0,0.2740371823310852,1.0,1.0,0.0,1.0,-1.3996005058288574,1.3995988368988037,1.6305434655805584e-06,1.0695490837097168,1.0,1.0,0.0,38.29851913452149,75.0,30431.046875,-0.0,245.9180603027344,1.0,283.167724609375,285.7255249023437,296.7488708496094,298.8123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18299.984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655904650688171,1.0,0.0,0.0,2.849373340606689,2.8493871688842773,5.417414286057465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6249.88037109375,0.0,708.1326904296875,1895.4371337890625,0.0,1350.507080078125,0.7074068188667297,1.0,0.0,3.0,1.0,0.0
17908140,297.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2476501464844,0.8030282855033875,0.1853871941566467,0.1671990901231765,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481994628906,0.7606576085090637,0.1578532308340072,0.1500830054283142,297.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.247802734375,0.7884508967399597,0.1755958497524261,0.1232810020446777,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7455527186393738,0.1481754630804062,0.1410451829433441,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491149902344,0.7133812308311462,0.1280889809131622,0.5811728835105896,286.2472839355469,284.95001220703125,295.079345703125,293.64599609375,295.0757141113281,297.78887939453125,286.241943359375,1.0,0.2810128331184387,1.0,1.0,0.0,1.0,-1.3955204486846924,1.395518779754639,1.6217776419580332e-06,1.0661216974258425,1.0,1.0,0.0,44.78237533569336,75.0,30580.033203125,-0.0,261.3252258300781,1.0,283.167236328125,285.6722106933594,296.7336120605469,298.8124389648437,293.1499938964844,293.1499938964844,283.1499938964844,19284.66796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722339391708374,1.0,0.0,0.0,2.923884868621826,2.9238996505737305,5.704450813937001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6256.45947265625,0.0,765.2418823242188,1895.4371337890625,0.0,1398.8994140625,0.7222468256950378,1.0,0.0,3.0,1.0,0.0
17908200,297.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.7909471988677979,0.1873540580272674,0.1687673926353454,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.7497517466545105,0.1592537760734558,0.1514501422643661,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284851074219,0.7762706279754639,0.1770617663860321,0.1242619752883911,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.7350115776062012,0.1492912322282791,0.1421690881252288,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.7007243037223816,0.1283040642738342,0.5823431015014648,286.228271484375,284.95001220703125,295.1247863769531,293.6675720214844,295.12115478515625,297.7625732421875,286.2254333496094,1.0,0.2861054837703705,1.0,1.0,0.0,1.0,-1.402973771095276,1.4029721021652222,1.6374626738979714e-06,1.072022557258606,1.0,1.0,0.0,48.41987609863281,63.0,30848.466796875,-0.0,273.0758056640625,1.0,283.1669311523437,285.6470947265625,296.72509765625,298.8146057128906,293.1499938964844,293.1499938964844,283.1499938964844,19993.396484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761625409126282,1.0,0.0,0.0,2.9782919883728027,2.978307247161865,5.918721512898628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6271.572265625,0.0,808.6649169921875,1895.4371337890625,0.0,1427.951416015625,0.7375550270080566,1.0,0.0,3.0,1.0,0.0
17908260,297.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.786440372467041,0.1896918714046478,0.1707545071840286,297.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.7452455163002014,0.1607316881418228,0.1528830081224441,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.7712653875350952,0.1787580996751785,0.1254152804613113,297.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122802734375,0.7304649949073792,0.1505101472139358,0.1433473378419876,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125244140625,0.6943998336791992,0.1286728084087371,0.5839967727661133,286.2119140625,284.95001220703125,295.170166015625,293.6889343261719,295.16656494140625,297.74053955078125,286.2107238769531,1.0,0.2895672023296356,1.0,1.0,0.0,1.0,-1.4118618965148926,1.4118602275848389,1.656314111642132e-06,1.0790767669677734,1.0,1.0,0.0,50.59123992919922,63.0,31216.73046875,-0.0,282.03875732421875,1.0,283.16656494140625,285.6236877441406,296.7274169921875,298.8294677734375,293.1499938964844,293.1499938964844,283.1499938964844,20819.66796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789847612380981,1.0,0.0,0.0,3.0392110347747803,3.03922700881958,6.16332499703276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6294.02685546875,0.0,859.3092041015625,1895.4371337890625,0.0,1449.0164794921875,0.7506140470504761,1.0,0.0,3.0,1.0,0.0
17908320,297.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.7875109314918518,0.1922751665115356,0.1729823350906372,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.7453594207763672,0.1622826009988784,0.1543385982513427,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21307373046875,0.7715238332748413,0.1806206107139587,0.1266741007566452,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129211425781,0.730348527431488,0.1518211215734481,0.1445673704147339,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.6930558085441589,0.1291793435811996,0.586073637008667,286.21319580078125,284.95001220703125,295.2154846191406,293.7100524902344,295.2119140625,297.7218017578125,286.2152099609375,1.0,0.291561096906662,1.0,1.0,0.0,1.0,-1.4217519760131836,1.42175030708313,1.6774647519923749e-06,1.0869333744049072,1.0,1.0,0.0,51.42652893066406,51.0,31554.17578125,-0.0,288.3092346191406,1.0,283.1664123535156,285.6220092773437,296.7366943359375,298.84930419921875,293.1499938964844,293.1499938964844,283.1499938964844,21277.59375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681063175201416,1.0,0.0,0.0,3.072453022003174,3.0724692344665527,6.29888688763458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6317.0419921875,0.0,887.8152465820312,1895.4371337890625,0.0,1464.63232421875,0.7629726529121399,1.0,0.0,3.0,1.0,0.0
17908380,297.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7930994629859924,0.1950115710496902,0.175357773900032,297.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034912109375,0.7492732405662537,0.1638887822628021,0.1558119505643844,297.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.7760745286941528,0.1825914084911346,0.1280008256435394,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035827636719,0.733871340751648,0.1532011479139328,0.1458211243152618,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.6958017945289612,0.1297944039106369,0.5885048508644104,286.203125,284.95001220703125,295.2607421875,293.73095703125,295.2572021484375,297.70556640625,286.2015991210937,1.0,0.292289674282074,1.0,1.0,0.0,1.0,-1.4323877096176147,1.432386040687561,1.700410280136566e-06,1.0953856706619265,1.0,1.0,0.0,51.095985412597656,51.0,31882.9609375,-0.0,292.1416931152344,1.0,283.166015625,285.59454345703125,296.7551574707031,298.8891296386719,293.1499938964844,293.1499938964844,283.1499938964844,22227.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833040714263916,1.0,0.0,0.0,3.13975191116333,3.1397690773010254,6.577850513167505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6343.0361328125,0.0,947.4942016601562,1895.4371337890625,0.0,1481.5655517578125,0.7747542262077332,1.0,0.0,3.0,1.0,0.0
17908440,297.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055969238281,0.8024175763130188,0.1978213787078857,0.1777871400117874,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054443359375,0.7564915418624878,0.165525421500206,0.1572845131158828,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055358886719,0.7842568159103394,0.1846132427453994,0.1293495893478393,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2053527832031,0.7404863834381104,0.1546204686164856,0.1470846682786941,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20513916015625,0.7019397616386414,0.1304798126220703,0.5911412835121155,286.2056884765625,284.95001220703125,295.305908203125,293.75164794921875,295.30242919921875,297.6910095214844,286.2080078125,1.0,0.2919830977916717,1.0,1.0,0.0,1.0,-1.4433724880218506,1.4433708190917969,1.724324874885497e-06,1.104116439819336,1.0,1.0,0.0,49.8277702331543,39.0,32243.3046875,-0.0,293.86883544921875,1.0,283.1658630371094,285.5948181152344,296.7751159667969,298.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,22677.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856195330619812,1.0,0.0,0.0,3.171918630599976,3.17193603515625,6.71332088586496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6369.18408203125,0.0,976.8617553710938,1895.4371337890625,0.0,1499.1656494140625,0.7867879867553711,1.0,0.0,3.0,1.0,0.0
17908500,297.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20135498046875,0.8149667382240295,0.2006883919239044,0.1802506148815155,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.7671220898628235,0.1671888381242752,0.1587562710046768,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.201416015625,0.7960142493247986,0.1866709887981414,0.1307086646556854,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015686035156,0.7502764463424683,0.1560717821121215,0.1483538448810577,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.7112395167350769,0.1312210410833358,0.593925416469574,286.2012939453125,284.95001220703125,295.3510437011719,293.7720642089844,295.3475952148437,297.6778869628906,286.2005920410156,1.0,0.2908104360103607,1.0,1.0,0.0,1.0,-1.4545938968658447,1.4545921087265017,1.7489780930191046e-06,1.1130330562591553,1.0,1.0,0.0,47.77727127075195,39.0,32578.453125,0.0,293.7768249511719,1.0,283.1655578613281,285.5743408203125,296.7979736328125,298.9710388183594,293.1499938964844,293.1499938964844,283.1499938964844,23570.52734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688310444355011,1.0,0.0,0.0,3.2337663173675537,3.2337841987609863,6.977672342145524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6397.74658203125,0.0,1035.1253662109375,1895.4371337890625,0.0,1519.750732421875,0.7976503968238831,1.0,0.0,3.0,1.0,0.0
17908560,297.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.202392578125,0.8304958939552307,0.2035778611898422,0.1827201396226883,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.7817549109458923,0.1688584983348846,0.1602139323949813,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023620605469,0.8115432262420654,0.1887335479259491,0.1320592761039734,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023010253906,0.7639114260673523,0.157533124089241,0.149613469839096,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.7231429219245911,0.1319944709539413,0.5967742800712585,286.2024230957031,284.95001220703125,295.3961181640625,293.7922668457031,295.3926696777344,297.6658935546875,286.203369140625,1.0,0.2888446748256683,1.0,1.0,0.0,1.0,-1.4658619165420532,1.46586012840271,1.7739633904056973e-06,1.121985673904419,1.0,1.0,0.0,45.03155899047852,27.0,32904.83984375,0.0,291.9555969238281,1.0,283.16534423828125,285.5686340332031,296.8199157714844,299.0129699707031,293.1499938964844,293.1499938964844,283.1499938964844,24144.0,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911930441856384,1.0,0.0,0.0,3.272868633270264,3.2728872299194336,7.147439191612648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6423.7294921875,0.0,1073.13134765625,1895.4371337890625,0.0,1541.9552001953125,0.8097772002220154,1.0,0.0,3.0,1.0,0.0
17908620,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.8500072360038757,0.2064839452505111,0.1851896792650222,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.8005062341690063,0.1705310195684433,0.1616581827402115,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.829688549041748,0.1907959133386612,0.1333987414836883,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.7817620038986206,0.1590002328157425,0.1508623361587524,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023620605469,0.7378078103065491,0.1327864676713943,0.5996403694152832,286.20233154296875,284.95001220703125,295.44110107421875,293.8122253417969,295.43768310546875,297.6547241210937,286.2027587890625,1.0,0.2863418757915497,1.0,1.0,0.0,1.0,-1.4771082401275637,1.4771064519882202,1.799127176127513e-06,1.1309170722961426,1.0,1.0,0.0,41.82304000854492,27.0,33275.61328125,0.0,288.91961669921875,1.0,283.16510009765625,285.5578308105469,296.84161376953125,299.0569152832031,293.1499938964844,293.1499938964844,283.1499938964844,24912.751953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942186951637268,1.0,0.0,0.0,3.3245649337768555,3.324584007263184,7.375016366495402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6453.43359375,0.0,1124.7906494140625,1895.4371337890625,0.0,1565.429931640625,0.8198716640472412,1.0,0.0,3.0,1.0,0.0
17908680,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077331542969,0.8759986162185669,0.2094016075134277,0.1876549422740936,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20758056640625,0.8234462141990662,0.1722011119127273,0.1630848497152328,297.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076721191406,0.8530133962631226,0.1928507387638092,0.1347220540046692,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.8051261305809021,0.1604685634374618,0.1520969867706298,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073669433594,0.7574408054351807,0.1335905790328979,0.6024968028068542,286.207763671875,284.95001220703125,295.48602294921875,293.8319396972656,295.4826354980469,297.644287109375,286.2093200683594,1.0,0.2833269536495209,1.0,1.0,0.0,1.0,-1.4882805347442627,1.4882787466049194,1.8243507611259704e-06,1.1397863626480105,1.0,1.0,0.0,38.18331146240234,25.0,33595.79296875,0.0,284.699462890625,1.0,283.1649475097656,285.5560913085937,296.8616638183594,299.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,25427.537109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972070932388306,1.0,0.0,0.0,3.3587379455566406,3.358757495880127,7.527409593421908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6479.37841796875,0.0,1159.8333740234375,1895.4371337890625,0.0,1588.781982421875,0.8309822678565979,1.0,0.0,3.0,1.0,0.0
17908740,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091369628906,0.9031972289085388,0.2123223543167114,0.1901520043611526,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091064453125,0.8456406593322754,0.1738627552986145,0.1645322293043136,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091369628906,0.8777526617050171,0.1948903203010559,0.1360567659139633,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091064453125,0.8271943926811218,0.1619320511817932,0.1533557474613189,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091064453125,0.7782559394836426,0.1343990713357925,0.6055133938789368,286.2091369628906,284.95001220703125,295.5308532714844,293.85137939453125,295.5274963378906,297.6345520019531,286.20977783203125,1.0,0.2813517153263092,1.0,1.0,0.0,1.0,-1.4997502565383911,1.499748468399048,1.8504738363844808e-06,1.148882508277893,1.0,1.0,0.0,35.16916275024414,25.0,33960.453125,0.0,282.1332397460937,1.0,283.16473388671875,285.5462341308594,296.8817749023437,299.13946533203125,293.1499938964844,293.1499938964844,283.1499938964844,26188.5390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002760171890259,1.0,0.0,0.0,3.408627986907959,3.4086480140686035,7.752691999485251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6508.29150390625,0.0,1212.2889404296875,1895.4371337890625,0.0,1612.9320068359375,0.8403434753417969,1.0,0.0,3.0,1.0,0.0
17908800,297.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187194824219,0.9352412819862366,0.2152400910854339,0.1926602721214294,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21844482421875,0.8702817559242249,0.1755097508430481,0.1659814864397049,297.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185974121094,0.9048335552215576,0.1969079822301864,0.1373876631259918,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183532714844,0.850193202495575,0.1633840352296829,0.1546196341514587,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2180480957031,0.800959587097168,0.1352030485868454,0.6085904240608215,286.2187805175781,284.95001220703125,295.5755920410156,293.8705749511719,295.5722961425781,297.62530517578125,286.2216491699219,1.0,0.2797156870365143,1.0,1.0,0.0,1.0,-1.511310338973999,1.5113084316253662,1.8770476799545577e-06,1.1580512523651123,1.0,1.0,0.0,32.52099609375,25.0,34297.94921875,0.0,280.4984130859375,1.0,283.1646423339844,285.551513671875,296.9001770019531,299.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,26570.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031883001327515,1.0,0.0,0.0,3.4334042072296143,3.433424711227417,7.865805287110561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6534.373046875,0.0,1238.9168701171875,1895.4371337890625,0.0,1636.005126953125,0.8502806425094604,1.0,0.0,3.0,1.0,0.0
17908860,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.9667372703552246,0.2181486338376999,0.1951819807291031,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.8963708877563477,0.1771374344825744,0.1674337983131408,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.9355217218399048,0.1988982111215591,0.1387156993150711,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.874761164188385,0.1648197323083877,0.155889481306076,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.8229827880859375,0.1359972357749939,0.6117259860038757,286.2210388183594,284.95001220703125,295.6202697753906,293.8895263671875,295.61700439453125,297.6165466308594,286.2215576171875,1.0,0.2786955237388611,1.0,1.0,0.0,1.0,-1.5229642391204834,1.5229623317718506,1.904081159409543e-06,1.167290210723877,1.0,1.0,0.0,30.32074928283692,25.0,34645.125,0.0,280.03155517578125,1.0,283.1643981933594,285.5395812988281,296.9195556640625,299.2193298339844,293.1499938964844,293.1499938964844,283.1499938964844,27393.826171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062004208564758,1.0,0.0,0.0,3.4861841201782227,3.486205101013184,8.109497571240354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6563.09765625,0.0,1296.9354248046875,1895.4371337890625,0.0,1660.02490234375,0.85918128490448,1.0,0.0,3.0,1.0,0.0
17908920,297.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2307434082031,0.9930331707000732,0.2210390865802765,0.1977007389068603,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304992675781,0.9253018498420716,0.1787384450435638,0.1688759177923202,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.9658511281013488,0.2008529156446457,0.1400298327207565,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304077148437,0.9008941054344176,0.1662317067384719,0.1571520566940307,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.84466153383255,0.1367734968662262,0.6148557066917419,286.23077392578125,284.95001220703125,295.66485595703125,293.9081726074219,295.66162109375,297.60809326171875,286.2327575683594,1.0,0.278079092502594,1.0,1.0,0.0,1.0,-1.5345700979232788,1.534568190574646,1.9312494714540662e-06,1.1764888763427734,1.0,1.0,0.0,28.46924591064453,28.0,34967.41015625,0.0,280.4374084472656,1.0,283.164306640625,285.5430908203125,296.9374084472656,299.2562561035156,293.1499938964844,293.1499938964844,283.1499938964844,27832.1953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090880870819092,1.0,0.0,0.0,3.513967275619507,3.513988494873047,8.239269959631201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6589.74072265625,0.0,1328.1910400390625,1895.4371337890625,0.0,1683.19970703125,0.8690774440765381,1.0,0.0,3.0,1.0,0.0
17908980,297.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166748046875,0.9787197709083556,0.2253786474466323,0.1830206662416458,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.9374969601631165,0.1802869290113449,0.1703356355428695,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.9766092896461488,0.2026150673627853,0.1413431167602539,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21746826171875,0.9116510152816772,0.1675942093133926,0.1584347784519195,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181701660156,0.8529481291770935,0.1375171542167663,0.6181164383888245,286.2165222167969,284.95001220703125,295.7093811035156,293.92657470703125,295.70611572265625,297.603759765625,286.21343994140625,1.0,0.2778601348400116,1.0,1.0,0.0,1.0,-1.5372331142425537,1.537231206893921,1.936577746164403e-06,1.1777342557907104,1.0,1.0,0.0,27.898624420166016,28.0,35122.26171875,0.0,278.0526428222656,1.0,283.1640930175781,285.5160522460937,296.95458984375,299.28924560546875,293.1499938964844,293.1499938964844,283.1499938964844,28618.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711861252784729,1.0,0.0,0.0,3.5632688999176025,3.56329083442688,8.47208866616711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6599.6640625,0.0,1384.8836669921875,1895.4371337890625,0.0,1705.5877685546875,0.8777559995651245,1.0,0.0,3.0,1.0,0.0
17909040,297.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.9791377782821656,0.2297340482473373,0.1837455928325653,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21728515625,0.9396270513534546,0.1817855685949325,0.1717798858880996,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172546386719,0.978410542011261,0.2044350504875183,0.1425610482692718,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172546386719,0.9135218858718872,0.1689103245735168,0.1597055494785308,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171325683594,0.8537434935569763,0.1382531821727752,0.6214657425880432,286.2173156738281,284.95001220703125,295.7537841796875,293.9446716308594,295.75054931640625,297.6015014648437,286.2182006835937,1.0,0.2779954969882965,1.0,1.0,0.0,1.0,-1.537686109542847,1.5376840829849243,1.938896957653924e-06,1.1792443990707395,1.0,1.0,0.0,27.99406814575196,46.0,35312.2421875,0.0,280.1758728027344,1.0,283.1639709472656,285.51470947265625,296.9681091308594,299.3153686523437,293.1499938964844,293.1499938964844,283.1499938964844,29083.408203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139722108840942,1.0,0.0,0.0,3.592085123062134,3.5921072959899902,8.609670771875244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6621.11572265625,0.0,1418.7548828125,1895.4371337890625,0.0,1722.7154541015625,0.8878611326217651,1.0,0.0,3.0,1.0,0.0
17909100,297.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.9786669611930848,0.2337202578783035,0.2088673412799835,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.8978373408317566,0.1833622604608535,0.1732088923454284,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098083496094,0.9391350150108336,0.2072121351957321,0.144256055355072,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.8755694031715393,0.1702806949615478,0.1609398275613784,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.8211784958839417,0.1389516294002533,0.6254082322120667,286.2088317871094,284.95001220703125,295.798095703125,293.9624938964844,295.7948303222656,297.60284423828125,286.1963195800781,1.0,0.2802976369857788,1.0,1.0,0.0,1.0,-1.518593668937683,1.5185917615890503,1.892035584205587e-06,1.1620714664459229,1.0,1.0,0.0,31.05780982971192,46.0,35171.7890625,0.0,290.4635009765625,1.0,283.1637878417969,285.480712890625,296.98345947265625,299.3432006835937,293.1499938964844,293.1499938964844,283.1499938964844,29834.57421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159358263015747,1.0,0.0,0.0,3.6381776332855225,3.638200283050537,8.832041089590348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6620.4140625,0.0,1474.0738525390625,1895.4371337890625,0.0,1738.7132568359375,0.8961141109466553,1.0,0.0,3.0,1.0,0.0
