time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909160,297.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.986772894859314,0.2369362711906433,0.1989177018404007,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.9267981052398682,0.1848477274179458,0.1747148782014846,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298889160156,0.9690593481063844,0.2088099420070648,0.1457218080759048,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.90159273147583,0.1715941727161407,0.1622785627841949,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22821044921875,0.842485249042511,0.1397413164377212,0.6283543705940247,286.23028564453125,284.95001220703125,295.84234619140625,293.98004150390625,295.8392028808594,297.5946960449219,286.2371826171875,1.0,0.2858523428440094,1.0,1.0,0.0,1.0,-1.5729559659957886,1.5729539394378662,2.0226054857630515e-06,1.2066690921783447,1.0,1.0,0.0,29.95613670349121,49.0,36145.3984375,0.0,302.003173828125,1.0,283.1636962890625,285.5171203613281,296.9995422363281,299.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,30286.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177080512046814,1.0,0.0,0.0,3.665632963180542,3.665656328201294,8.965845950115181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6681.53369140625,0.0,1507.69873046875,1895.4371337890625,0.0,1753.2052001953125,0.9057836532592772,1.0,0.0,3.0,1.0,0.0
17909220,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518005371094,0.9921818971633912,0.2393379509449005,0.2077165693044662,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.9214537739753724,0.1862702071666717,0.176124170422554,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.9641135931015016,0.2103464156389236,0.1468288153409958,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.8968827724456787,0.1728440523147583,0.1635260134935379,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25115966796875,0.8378395438194275,0.1404402554035186,0.6317268013954163,286.25177001953125,284.95001220703125,295.886474609375,293.9972839355469,295.88336181640625,297.5844116210937,286.2530517578125,1.0,0.2898517847061157,1.0,1.0,0.0,1.0,-1.5945117473602295,1.5945096015930176,2.0712000150524545e-06,1.2201825380325315,1.0,1.0,0.0,30.90122604370117,49.0,36611.61328125,0.0,314.4395446777344,1.0,283.1635131835937,285.51922607421875,297.0232238769531,299.4346008300781,293.1499938964844,293.1499938964844,283.1499938964844,31022.490234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206156849861145,1.0,0.0,0.0,3.7099008560180655,3.7099244594573975,9.183704037241114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6720.181640625,0.0,1562.984130859375,1895.4371337890625,0.0,1777.090087890625,0.9136699438095092,1.0,0.0,3.0,1.0,0.0
17909280,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.991246461868286,0.241029292345047,0.2162670046091079,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.9089261889457704,0.1876878589391708,0.1775161176919937,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.9518714547157288,0.2119698524475097,0.1479713916778564,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.8857332468032837,0.1740880757570266,0.1647547781467437,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709350585937,0.8277645707130432,0.1410897672176361,0.6349806785583496,286.27203369140625,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5726013183594,286.2757568359375,1.0,0.2937621176242828,1.0,1.0,0.0,1.0,-1.6100553274154663,1.6100531816482544,2.113626578648109e-06,1.235966682434082,1.0,1.0,0.0,32.550270080566406,52.0,37070.73046875,0.0,327.2298889160156,1.0,283.1634216308594,285.5322265625,297.0451354980469,299.4842834472656,293.1499938964844,293.1499938964844,283.1499938964844,31464.66015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240025997161865,1.0,0.0,0.0,3.736246347427368,3.7362704277038574,9.314601925325404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6758.0830078125,0.0,1596.5194091796875,1895.4371337890625,0.0,1805.0792236328125,0.9230148196220398,1.0,0.0,3.0,1.0,0.0
17909340,297.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2856140136719,0.975958526134491,0.2426753491163253,0.2177832722663879,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.892169713973999,0.1890752911567688,0.1789205968379974,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855529785156,0.9328397512435912,0.2136021256446838,0.149164617061615,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.8697025775909424,0.1753025501966476,0.1659958511590957,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28533935546875,0.8132238388061523,0.1416777670383453,0.6381352543830872,286.2856140136719,284.95001220703125,295.97442626953125,294.0308532714844,295.97137451171875,297.56024169921875,286.2864990234375,1.0,0.2975294291973114,1.0,1.0,0.0,1.0,-1.6202738285064695,1.6202716827392578,2.1394739633251447e-06,1.2443201541900637,1.0,1.0,0.0,34.70523834228516,52.0,37432.1015625,0.0,338.3029479980469,1.0,283.16326904296875,285.53179931640625,297.0654296875,299.53302001953125,293.1499938964844,293.1499938964844,283.1499938964844,32153.619140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276580333709717,1.0,0.0,0.0,3.7769296169281006,3.776954412460327,9.518556680632172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6791.24560546875,0.0,1649.2423095703125,1895.4371337890625,0.0,1835.4835205078125,0.9303995966911316,1.0,0.0,3.0,1.0,0.0
17909400,297.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958374023437,0.9621636271476746,0.244869515299797,0.2195877879858017,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29559326171875,0.878800094127655,0.1904276311397552,0.1802867501974105,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29571533203125,0.9170852303504944,0.2152134031057357,0.1503488719463348,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955017089844,0.8569499850273132,0.1764843016862869,0.1672001183032989,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29522705078125,0.8004292249679565,0.1422249525785446,0.641021192073822,286.2958374023437,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.5507202148437,286.2979736328125,1.0,0.3011831641197204,1.0,1.0,0.0,1.0,-1.6304128170013428,1.6304106712341309,2.16498256122577e-06,1.2523223161697388,1.0,1.0,0.0,36.7457160949707,55.0,37724.88671875,0.0,349.15057373046875,1.0,283.1632080078125,285.53680419921875,297.0809631347656,299.56866455078125,293.1499938964844,293.1499938964844,283.1499938964844,32505.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731011688709259,1.0,0.0,0.0,3.797539234161377,3.797564029693604,9.622718835089472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6815.25048828125,0.0,1676.3880615234375,1895.4371337890625,0.0,1863.5535888671875,0.9389625191688538,1.0,0.0,3.0,1.0,0.0
17909460,297.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998046875,0.950199007987976,0.2473302632570266,0.2217475920915603,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997741699219,0.867750883102417,0.1917448341846466,0.1816171258687973,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998046875,0.9045634865760804,0.2167927175760269,0.1515132039785385,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997741699219,0.8465147614479065,0.1776335686445236,0.1683709174394607,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997436523437,0.7893472909927368,0.1427456885576248,0.6437424421310425,286.2998046875,284.95001220703125,296.0619506835937,294.0632019042969,296.0589599609375,297.5428771972656,286.3005676269531,1.0,0.3047338724136352,1.0,1.0,0.0,1.0,-1.6406739950180054,1.6406718492507937,2.1909918359597214e-06,1.260420322418213,1.0,1.0,0.0,38.706321716308594,55.0,38038.80859375,0.0,359.9674377441406,1.0,283.1630554199219,285.5295104980469,297.0948791503906,299.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,33260.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734070897102356,1.0,0.0,0.0,3.841386795043945,3.84141206741333,9.846215789366395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6841.6181640625,0.0,1735.129638671875,1895.4371337890625,0.0,1889.301513671875,0.946176528930664,1.0,0.0,3.0,1.0,0.0
17909520,297.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102722167969,0.9396443367004396,0.2498884052038192,0.2240561097860336,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099670410156,0.858326256275177,0.1930292248725891,0.182912141084671,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31011962890625,0.8944751024246216,0.2183364480733871,0.1526508033275604,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30987548828125,0.8376372456550598,0.1787526160478592,0.1695089340209961,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3095703125,0.7796832919120789,0.1432461589574813,0.6463486552238464,286.31024169921875,284.95001220703125,296.10552978515625,294.07891845703125,296.10260009765625,297.5357971191406,286.3126525878906,1.0,0.3081917464733124,1.0,1.0,0.0,1.0,-1.650861740112305,1.6508595943450928,2.2170072497829096e-06,1.268459439277649,1.0,1.0,0.0,40.61767959594727,58.0,38330.96875,0.0,370.7344970703125,1.0,283.1629943847656,285.5353088378906,297.1072998046875,299.6335754394531,293.1499938964844,293.1499938964844,283.04998779296875,33596.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367424964904785,1.0,0.0,0.0,3.8607683181762695,3.860794067382813,9.945823649104568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6984.94482421875,0.0,1761.5260009765625,1895.4371337890625,0.0,1911.89599609375,0.9536015391349792,1.0,0.0,3.0,1.0,0.0
17909580,297.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2922668457031,0.9303289651870728,0.2524675726890564,0.2264316231012344,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2932434082031,0.850147545337677,0.1942702829837799,0.1841738224029541,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2927551269531,0.8856064081192017,0.2198294699192047,0.1537612378597259,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935791015625,0.8298877477645874,0.1798318475484848,0.1706162095069885,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.7711591124534607,0.1437186598777771,0.6488547921180725,286.2923278808594,284.95001220703125,296.1490173339844,294.09429931640625,296.1460876464844,297.52911376953125,286.28424072265625,1.0,0.3115611374378204,1.0,1.0,0.0,1.0,-1.660900592803955,1.6608983278274536,2.242830078102997e-06,1.2763803005218506,1.0,1.0,0.0,42.49079513549805,58.0,38890.6875,0.0,381.4373779296875,1.0,283.0947265625,285.4910583496094,297.1421813964844,299.74658203125,293.1499938964844,293.1499938964844,283.04998779296875,34256.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425061464309692,1.0,0.0,0.0,3.898498773574829,3.898524761199951,1.0141169468624869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6966.46826171875,0.0,1813.677490234375,1895.4371337890625,0.0,1960.9779052734373,0.9599732160568236,1.0,0.0,3.0,1.0,0.0
17909640,297.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.9216547608375548,0.2549370527267456,0.2287527769804,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.8426294922828674,0.1954144984483719,0.1853661239147186,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.8773580193519592,0.2212065756320953,0.1548099070787429,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590637207031,0.8226535320281982,0.180821493268013,0.1716594845056533,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.7632701396942139,0.1441185474395752,0.6511262059211731,286.2587280273437,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5218200683594,286.2578430175781,1.0,0.3148379623889923,1.0,1.0,0.0,1.0,-1.6703585386276243,1.670356273651123,2.26733436647919e-06,1.2838464975357056,1.0,1.0,0.0,44.374267578125,61.0,39203.359375,0.0,391.9697265625,1.0,283.0662536621094,285.4580993652344,297.1516418457031,299.7543640136719,293.1499938964844,293.1499938964844,282.75,34626.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466101050376892,1.0,0.0,0.0,3.919484853744507,3.919511318206787,1.0250646482745651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7323.49072265625,0.0,1843.12548828125,1895.4371337890625,0.0,1996.1964111328125,0.9651142358779908,1.0,0.0,3.0,1.0,0.0
17909700,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.9136744141578674,0.2573318481445312,0.231008380651474,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910400390625,0.8356461524963379,0.1964809894561767,0.1864849627017974,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.8696578145027161,0.2224964350461959,0.1557964384555816,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19219970703125,0.8157470226287842,0.1817394644021988,0.1726349145174026,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960144042969,0.7559316754341125,0.1444573253393173,0.6531298160552979,286.1877746582031,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5143127441406,286.1591186523437,1.0,0.3180172145366668,1.0,1.0,0.0,1.0,-1.6791720390319824,1.6791696548461914,2.290313204866834e-06,1.2907994985580444,1.0,1.0,0.0,46.26779556274414,61.0,40286.53515625,0.0,402.2808532714844,1.0,282.8509826660156,285.3319091796875,297.216796875,300.00469970703125,293.1499938964844,293.1499938964844,282.75,34948.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582806944847107,1.0,0.0,0.0,3.937675714492798,3.937702417373657,1.0346017234041938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7187.83203125,0.0,1868.907470703125,1895.4371337890625,0.0,2097.509521484375,0.9692184329032898,1.0,0.0,3.0,1.0,0.0
17909760,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0684814453125,0.9058067798614502,0.2593944072723388,0.2330652922391891,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0695495605469,0.8286103010177612,0.1973231434822082,0.1874559968709945,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0690002441406,0.8619052767753601,0.2235170006752014,0.1566520035266876,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.8084923624992371,0.182450070977211,0.1734741032123565,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.7486284971237183,0.1446181237697601,0.6545875668525696,286.0685729980469,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.50457763671875,286.0632629394531,1.0,0.3210721909999847,1.0,1.0,0.0,1.0,-1.6865946054458618,1.6865923404693604,2.3097952634998364e-06,1.2966697216033936,1.0,1.0,0.0,48.240909576416016,64.0,40597.90234375,0.0,412.1296997070313,1.0,282.77362060546875,285.2337646484375,297.2078552246094,299.9443054199219,293.1499938964844,293.1499938964844,282.45001220703125,35183.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644692063331604,1.0,0.0,0.0,3.95089340209961,3.9509201049804688,1.0415590168122435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7465.5224609375,0.0,1887.790771484375,1895.4371337890625,0.0,2151.88525390625,0.9723992347717284,1.0,0.0,3.0,1.0,0.0
17909820,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.89845871925354,0.2614085674285888,0.2349653840065002,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.8216262459754944,0.1980820000171661,0.1882885694503784,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.8543254137039185,0.224457785487175,0.1573928296566009,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8009483218193054,0.1830833852291107,0.1741855144500732,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.7415063381195068,0.1447019726037979,0.6554976105690002,285.9825439453125,284.95001220703125,296.32177734375,294.1524963378906,296.3189392089844,297.4947204589844,285.9531555175781,1.0,0.3239921033382416,1.0,1.0,0.0,1.0,-1.692712903022766,1.692710518836975,2.325911736988928e-06,1.301492691040039,1.0,1.0,0.0,50.26418685913086,64.0,41630.97265625,0.0,421.4531555175781,1.0,282.55084228515625,285.0982666015625,297.24273681640625,300.1369934082031,293.1499938964844,293.1499938964844,282.45001220703125,35371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743150591850281,1.0,0.0,0.0,3.961418628692627,3.961445808410645,1.0471159157532384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7299.26708984375,0.0,1902.9185791015625,1895.4371337890625,0.0,2239.25146484375,0.9748665690422058,1.0,0.0,3.0,1.0,0.0
17909880,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.891342043876648,0.2631841897964477,0.236730083823204,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.8146886229515076,0.1986656486988067,0.188998132944107,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.8470305800437927,0.2251934558153152,0.1580321937799453,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.7935034036636353,0.1835517734289169,0.1747818291187286,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.7346227169036865,0.1446389108896255,0.6559089422225952,285.86090087890625,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.48345947265625,285.8558349609375,1.0,0.326774001121521,1.0,1.0,0.0,1.0,-1.6976628303527832,1.6976604461669922,2.339012326046941e-06,1.305403470993042,1.0,1.0,0.0,52.320919036865234,52.0,41882.171875,0.0,430.2560729980469,1.0,282.47393798828125,285.0000305175781,297.2191772460937,300.0431213378906,293.1499938964844,293.1499938964844,282.1499938964844,35515.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781368494033813,1.0,0.0,0.0,3.969446182250977,3.969473123550415,1.0513639381315445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7579.36865234375,0.0,1914.51025390625,1895.4371337890625,0.0,2273.42822265625,0.9767763018608092,1.0,0.0,3.0,1.0,0.0
17909940,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.8920322060585022,0.2649891376495361,0.2383493483066558,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.8142558336257935,0.1992169171571731,0.1895474195480346,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738342285156,0.8466785550117493,0.2259080559015274,0.1585484594106674,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.7929458618164062,0.1839867383241653,0.1752217710018158,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.7334806323051453,0.1445359736680984,0.6555957794189453,285.7723083496094,284.95001220703125,296.4073791503906,294.17950439453125,296.4045715332031,297.47283935546875,285.7430114746094,1.0,0.3272487223148346,1.0,1.0,0.0,1.0,-1.7010401487350464,1.701037883758545,2.347972213101457e-06,1.308068037033081,1.0,1.0,0.0,52.693992614746094,52.0,42853.453125,0.0,433.30706787109375,1.0,282.2513122558594,284.8626403808594,297.2505187988281,300.2234191894531,293.1499938964844,293.1499938964844,282.1499938964844,35625.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858749032020569,1.0,0.0,0.0,3.975631713867188,3.975658893585205,1.0546432349656245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7401.44140625,0.0,1923.474365234375,1895.4371337890625,0.0,2343.044677734375,0.978247344493866,1.0,0.0,3.0,1.0,0.0
17910000,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.8976534605026245,0.266594260931015,0.239840880036354,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.8179587125778198,0.1996290683746338,0.1899697184562683,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505126953125,0.850674569606781,0.2264552563428878,0.1589632928371429,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512451171875,0.7967256307601929,0.1842900812625885,0.1755381077528,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524353027344,0.7359161376953125,0.1443191468715667,0.6547294855117798,285.6502380371094,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.46124267578125,285.6456298828125,1.0,0.326602429151535,1.0,1.0,0.0,1.0,-1.703177571296692,1.7031753063201904,2.3536595108453184e-06,1.3097589015960691,1.0,1.0,0.0,51.95100021362305,40.0,43039.98828125,0.0,432.4046630859375,1.0,282.1763916015625,284.7658386230469,297.22784423828125,300.1226806640625,293.1499938964844,293.1499938964844,281.8500061035156,35711.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880735397338867,1.0,0.0,0.0,3.980405330657959,3.980432510375977,1.0571774282652768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7690.33154296875,0.0,1930.4114990234373,1895.4371337890625,0.0,2362.921630859375,0.9793828129768372,1.0,0.0,3.0,1.0,0.0
17910060,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581970214844,0.9075421094894408,0.2682807743549347,0.2412585169076919,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56231689453125,0.8249707221984863,0.2000456750392913,0.1902994513511657,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604248046875,0.8583846092224121,0.2270209193229675,0.1593067348003387,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636291503906,0.8040910959243774,0.1845955103635788,0.1757637560367584,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5681457519531,0.741339921951294,0.1440966427326202,0.6534468531608582,285.55889892578125,284.95001220703125,296.4925537109375,294.2049255371094,296.48974609375,297.45074462890625,285.5286560058594,1.0,0.3249811232089996,1.0,1.0,0.0,1.0,-1.7044192552566528,1.7044168710708618,2.356945060455473e-06,1.3107234239578247,1.0,1.0,0.0,50.36527633666992,40.0,43975.1328125,0.0,428.5307312011719,1.0,281.9503479003906,284.62420654296875,297.2629699707031,300.30584716796875,293.1499938964844,293.1499938964844,281.8500061035156,35777.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947528958320618,1.0,0.0,0.0,3.984085083007813,3.984112501144409,1.0591329555609263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7500.6015625,0.0,1935.770263671875,1895.4371337890625,0.0,2423.552001953125,0.9802579879760742,1.0,0.0,3.0,1.0,0.0
17910120,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325866699219,0.9228500723838806,0.2698217928409576,0.24260975420475,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.8352633118629456,0.2003422677516937,0.1905440986156463,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8699483275413513,0.2274371087551117,0.1595799475908279,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8146503567695618,0.1847906112670898,0.1759081929922104,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.7498485445976257,0.1437801867723465,0.6518072485923767,285.4327697753906,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.43963623046875,285.4271545410156,1.0,0.3225423693656921,1.0,1.0,0.0,1.0,-1.7048697471618652,1.7048673629760742,2.3581426376040326e-06,1.311077356338501,1.0,1.0,0.0,48.09315872192383,28.0,44119.453125,0.0,422.1989440917969,1.0,281.8741455078125,284.5235595703125,297.2440490722656,300.2055358886719,293.1499938964844,293.1499938964844,281.54998779296875,35828.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963146567344666,1.0,0.0,0.0,3.986924409866333,3.9869518280029297,1.0606431715132203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7791.70654296875,0.0,1939.9119873046875,1895.4371337890625,0.0,2437.77978515625,0.9809333682060242,1.0,0.0,3.0,1.0,0.0
17910180,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.943896472454071,0.2714757621288299,0.2439403086900711,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8496215343475342,0.2006528675556183,0.1907203644514084,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.8861101269721985,0.2278790920972824,0.1597985029220581,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.8283814787864685,0.184999793767929,0.1759885251522064,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.7621293067932129,0.1434696763753891,0.6498717069625854,285.3397827148437,284.95001220703125,296.5776672363281,294.22772216796875,296.5748596191406,297.4298095703125,285.3093566894531,1.0,0.3194063603878021,1.0,1.0,0.0,1.0,-1.7047138214111328,1.7047115564346311,2.357704261157778e-06,1.3109354972839355,1.0,1.0,0.0,45.23404693603516,28.0,45006.2890625,0.0,413.8115539550781,1.0,281.6499938964844,284.3822326660156,297.2789611816406,300.38604736328125,293.1499938964844,293.1499938964844,281.54998779296875,35867.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023784756660461,1.0,0.0,0.0,3.9891107082366943,3.989138126373291,1.061806756297301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7596.728515625,0.0,1943.1051025390625,1895.4371337890625,0.0,2493.191162109375,0.9814533591270448,1.0,0.0,3.0,1.0,0.0
17910240,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.969146966934204,0.2729673683643341,0.2452188432216644,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.8693430423736572,0.2008543461561203,0.1908299028873443,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.9078832864761353,0.2281824648380279,0.1599597185850143,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.8466081023216248,0.1851087063550949,0.1760067492723465,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.7791780233383179,0.1430781334638595,0.6476753950119019,285.2125549316406,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4193420410156,285.2067565917969,1.0,0.3156809508800506,1.0,1.0,0.0,1.0,-1.7039602994918823,1.7039579153060913,2.3556924588774564e-06,1.3103364706039429,1.0,1.0,0.0,41.90961456298828,25.0,45115.42578125,0.0,403.7352600097656,1.0,281.57427978515625,284.2808837890625,297.2604064941406,300.28375244140625,293.1499938964844,293.1499938964844,281.25,35898.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035166263580322,1.0,0.0,0.0,3.990797519683838,3.9908249378204346,1.062704768628464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7894.35302734375,0.0,1945.5709228515625,1895.4371337890625,0.0,2503.6201171875,0.9818544983863832,1.0,0.0,3.0,1.0,0.0
17910300,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.9896812438964844,0.2745436429977417,0.246497169137001,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.888960599899292,0.201075404882431,0.1909245997667312,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9311519861221312,0.2285167276859283,0.1601056158542633,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.8648210167884827,0.1852355897426605,0.1760130822658538,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.7958333492279053,0.1426991820335388,0.6454447507858276,285.1180114746094,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4100341796875,285.0873718261719,1.0,0.3127561211585998,1.0,1.0,0.0,1.0,-1.7031126022338867,1.7031102180480957,2.353402351218392e-06,1.309639573097229,1.0,1.0,0.0,39.165863037109375,25.0,45974.38671875,0.0,395.2989196777344,1.0,281.35009765625,284.13824462890625,297.294921875,300.4631042480469,293.1499938964844,293.1499938964844,281.25,35921.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092204928398132,1.0,0.0,0.0,3.992095947265625,3.9921233654022217,1.0633964393491624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7692.29736328125,0.0,1947.4705810546875,1895.4371337890625,0.0,2556.0166015625,0.9821633100509644,1.0,0.0,3.0,1.0,0.0
17910360,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990019798278807,0.276187390089035,0.2457781583070755,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9015572667121888,0.2011756598949432,0.1910179853439331,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9460221529006958,0.2286999821662902,0.1602420806884765,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8766785264015198,0.1852496117353439,0.1760215014219284,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8060146570205688,0.142229214310646,0.6432681083679199,284.98779296875,284.95001220703125,296.70526123046875,294.25689697265625,296.70245361328125,297.4004821777344,284.9797058105469,1.0,0.3097885251045227,1.0,1.0,0.0,1.0,-1.6946483850479126,1.6946460008621216,2.331449422854348e-06,1.3033654689788818,1.0,1.0,0.0,37.47472381591797,25.0,45951.90234375,0.0,386.8726806640625,1.0,281.27423095703125,284.0317687988281,297.2764587402344,300.3585205078125,293.1499938964844,293.1499938964844,280.95001220703125,35939.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100857734680176,1.0,0.0,0.0,3.9930953979492174,3.993122816085816,1.0639290621838882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7989.744140625,0.0,1948.933837890625,1895.4371337890625,0.0,2563.983154296875,0.9824010729789734,1.0,0.0,3.0,1.0,0.0
17910420,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9978816509246826,0.2788691222667694,0.2366691678762436,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9122998118400574,0.2012757062911987,0.191070482134819,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9576069712638856,0.2288893610239029,0.1603421121835708,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8864550590515137,0.1852624118328094,0.1759917438030243,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8137980103492737,0.1417703777551651,0.6409714818000793,284.87890625,284.95001220703125,296.74774169921875,294.26531982421875,296.74493408203125,297.3960876464844,284.846923828125,1.0,0.3072657585144043,1.0,1.0,0.0,1.0,-1.6863867044448853,1.6863843202590942,2.309272758793668e-06,1.296525478363037,0.9357484579086304,0.9357484579086304,0.0,36.14806365966797,25.0,46538.33203125,0.0,377.2918090820313,1.0,281.0508117675781,283.8802185058594,297.3078308105469,300.52398681640625,293.1499938964844,293.1499938964844,280.95001220703125,37216.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152767419815063,1.0,0.0,0.0,3.977497339248657,3.977524995803833,1.0556333336353418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7749.80615234375,0.0,1938.88134765625,1895.4371337890625,0.0,2611.86865234375,0.9782273173332214,1.0,0.0,3.0,1.0,0.0
17910480,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.9967688918113708,0.2821501493453979,0.2305436879396438,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.9198694229125975,0.2012725621461868,0.191078320145607,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.96491676568985,0.2289505749940872,0.1603989005088806,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.8929247856140137,0.1851787567138672,0.175921082496643,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.8184568285942078,0.1412620395421981,0.6386340260505676,284.776611328125,284.95001220703125,296.7901916503906,294.2731018066406,296.787353515625,297.3944091796875,284.780517578125,1.0,0.304889976978302,1.0,1.0,0.0,1.0,-1.676217794418335,1.676215410232544,2.2825879568699747e-06,1.2884632349014282,0.8197563290596008,0.8197563290596008,0.0,35.217777252197266,28.0,45631.8125,0.0,369.08978271484375,1.0,280.9770812988281,283.8369445800781,297.2796936035156,300.3775939941406,293.1499938964844,293.1499938964844,281.25,46230.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145918250083923,1.0,0.0,0.0,3.795374155044556,3.795401334762573,9.61175032898609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7065.17138671875,0.0,1780.595703125,1895.4371337890625,0.0,2605.54150390625,0.9363793134689332,1.0,0.0,3.0,1.0,0.0
17910540,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9957637190818788,0.286245584487915,0.2259397804737091,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9257580637931824,0.2015273571014404,0.1911478042602539,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9703029990196228,0.2293512225151062,0.1605180501937866,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8978418111801147,0.1853328496217727,0.175907090306282,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8217830061912537,0.1409715712070465,0.6366397738456726,284.9429931640625,284.95001220703125,296.83258056640625,294.2803039550781,296.8297424316406,297.3981628417969,284.9783935546875,1.0,0.3031982779502868,1.0,1.0,0.0,1.0,-1.668500900268555,1.6684986352920532,2.2624010398430983e-06,1.2822905778884888,0.8935121297836304,0.8935121297836304,0.0,34.54222869873047,28.0,44936.109375,0.0,363.0140075683594,1.0,281.16705322265625,284.0650634765625,297.18389892578125,300.01873779296875,293.1499938964844,293.1499938964844,281.25,40637.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996224164962769,1.0,0.0,0.0,3.662651062011719,3.662676095962525,8.951263907874818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7220.83203125,0.0,1582.10546875,1895.4371337890625,0.0,2467.973388671875,0.91541588306427,1.0,0.0,3.0,1.0,0.0
17910600,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9946532845497132,0.2910807132720947,0.2214945554733276,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9321290254592896,0.2021616250276565,0.1915716081857681,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9759144186973572,0.2302150577306747,0.160968616604805,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9031596183776855,0.1858408153057098,0.1762218177318573,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8254961371421814,0.1410103887319564,0.6360557079315186,285.0487365722656,284.95001220703125,296.8749084472656,294.2868957519531,296.8720703125,297.40777587890625,285.0478515625,1.0,0.3019968271255493,1.0,1.0,0.0,1.0,-1.663886785507202,1.663884520530701,2.250362513223081e-06,1.2785817384719849,0.9864851236343384,0.9864851236343384,0.0,33.96909713745117,46.0,45100.22265625,0.0,358.9268493652344,1.0,281.24981689453125,284.11358642578125,297.1988220214844,300.0845642089844,293.1499938964844,293.1499938964844,280.95001220703125,33241.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904064655303955,1.0,0.0,0.0,3.7687735557556152,3.768798351287842,9.47749128954456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7823.43798828125,0.0,1648.0579833984375,1895.4371337890625,0.0,2384.05712890625,0.9328729510307312,1.0,0.0,3.0,1.0,0.0
17910660,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9953769445419312,0.2954265773296356,0.2243271917104721,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.929739773273468,0.2027634978294372,0.1921860724687576,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9740627408027648,0.2309909164905548,0.1615665555000305,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.900996208190918,0.1863245666027069,0.1767196804285049,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8231353163719177,0.1410823464393615,0.6364331245422363,284.9570007324219,284.95001220703125,296.9172058105469,294.2928771972656,296.91436767578125,297.416015625,284.92724609375,1.0,0.3037062287330627,1.0,1.0,0.0,1.0,-1.66977858543396,1.6697763204574585,2.2654028271063e-06,1.2830357551574707,0.9493841528892516,0.9493841528892516,0.0,34.387550354003906,46.0,45972.5078125,0.0,363.2630004882813,1.0,281.0568542480469,283.9662170410156,297.31036376953125,300.4154663085937,293.1499938964844,293.1499938964844,280.95001220703125,34104.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974374294281006,1.0,0.0,0.0,3.821613550186157,3.821638822555542,9.745110673975432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7700.58447265625,0.0,1717.7598876953125,1895.4371337890625,0.0,2448.01953125,0.9416046738624572,1.0,0.0,3.0,1.0,0.0
17910720,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9973898530006408,0.2979657053947449,0.2337876409292221,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9187676310539246,0.2031242847442627,0.1926715821027755,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.964458703994751,0.2314386963844299,0.1620118468999862,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8914841413497925,0.1865876168012619,0.177104502916336,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8146538734436035,0.1409805864095688,0.6365479230880737,284.8620910644531,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.4146728515625,284.8653869628906,1.0,0.3071663677692413,1.0,1.0,0.0,1.0,-1.6828477382659912,1.6828454732894895,2.299415655215853e-06,1.2932677268981934,0.8658772110939026,0.8658772110939026,0.0,35.719451904296875,64.0,45930.73046875,0.0,374.13323974609375,1.0,280.9790344238281,283.91229248046875,297.3282775878906,300.3861999511719,293.1499938964844,293.1499938964844,281.25,39983.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018098473548889,1.0,0.0,0.0,3.735185146331787,3.735210657119751,9.30931093989784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7118.3251953125,0.0,1660.520263671875,1895.4371337890625,0.0,2487.983642578125,0.9231199622154236,1.0,0.0,3.0,1.0,0.0
17910780,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.299048900604248,0.2479984313249588,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9024051427841188,0.2035897225141525,0.1931062191724777,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9478789567947388,0.2320296913385391,0.1624016761779785,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8766536116600037,0.1869465112686157,0.1774447411298751,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8008270859718323,0.1409042179584503,0.6364007592201233,284.9964599609375,284.95001220703125,297.00152587890625,294.3031921386719,296.9987487792969,297.40643310546875,285.03076171875,1.0,0.3121914565563202,1.0,1.0,0.0,1.0,-1.7011257410049438,1.7011233568191528,2.3475599846278783e-06,1.3076155185699463,0.941480040550232,0.941480040550232,0.0,37.88563919067383,64.0,45764.61328125,0.0,390.4791259765625,1.0,281.1676025390625,284.0898742675781,297.25439453125,300.1127624511719,293.1499938964844,293.1499938964844,281.25,36538.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929877638816833,1.0,0.0,0.0,3.697800636291504,3.697825193405152,9.123895097218336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7302.4736328125,0.0,1591.0823974609375,1895.4371337890625,0.0,2407.4951171875,0.9192383289337158,1.0,0.0,3.0,1.0,0.0
17910840,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9990000128746032,0.2991268634796142,0.2647693157196045,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8843594193458557,0.2043465226888656,0.1937931180000305,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.9268093705177308,0.2329834848642349,0.1630260050296783,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.8594756722450256,0.1875760853290558,0.1780201345682144,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7840827107429504,0.1409870833158493,0.6369165778160095,285.1236572265625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.39483642578125,285.128662109375,1.0,0.3186008930206299,1.0,1.0,0.0,1.0,-1.724141240119934,1.724138855934143,2.4090818442346063e-06,1.3256981372833252,1.0,1.0,0.0,40.81785202026367,67.0,46398.5390625,0.0,412.1315612792969,1.0,281.2497253417969,284.16168212890625,297.2730712890625,300.2201538085937,293.1499938964844,293.1499938964844,280.95001220703125,32599.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895055413246155,1.0,0.0,0.0,3.803145170211792,3.8031702041625977,9.651150776335271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7952.89111328125,0.0,1683.8072509765625,1895.4371337890625,0.0,2375.8896484375,0.9380509853363036,1.0,0.0,3.0,1.0,0.0
17910900,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9841460585594176,0.298697680234909,0.2691270709037781,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.862650990486145,0.2050299942493438,0.194633275270462,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9017112255096436,0.2338178604841232,0.1637713760137558,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8392620086669922,0.1881395876407623,0.1787424236536026,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7640343904495239,0.1409690976142883,0.6377967000007629,285.0699157714844,284.95001220703125,297.0855407714844,294.3113098144531,297.08282470703125,297.37969970703125,285.0408935546875,1.0,0.3234656751155853,1.0,1.0,0.0,1.0,-1.7334085702896118,1.7334061861038208,2.4345974907191703e-06,1.3333500623703003,1.0,1.0,0.0,44.5389404296875,67.0,47479.86328125,0.0,428.448486328125,1.0,281.05487060546875,284.0423583984375,297.3770751953125,300.572265625,293.1499938964844,293.1499938964844,280.95001220703125,33384.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011637330055237,1.0,0.0,0.0,3.848556041717529,3.848581552505493,9.883003713184737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7860.12548828125,0.0,1744.8629150390625,1895.4371337890625,0.0,2482.06982421875,0.9481284618377686,1.0,0.0,3.0,1.0,0.0
17910960,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9619500041007996,0.2990637719631195,0.2692723870277405,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8434095978736877,0.2053833156824112,0.1952690035104751,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8804691433906555,0.2342180460691452,0.1643075197935104,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8211899995803833,0.1883987039327621,0.1792775690555572,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7461943030357361,0.140690267086029,0.6378247737884521,284.93621826171875,284.95001220703125,297.1273803710937,294.3145751953125,297.12469482421875,297.367431640625,284.929443359375,1.0,0.3277084529399872,1.0,1.0,0.0,1.0,-1.7354886531829834,1.7354862689971924,2.440204070808249e-06,1.3349541425704956,0.96124529838562,0.96124529838562,0.0,48.39079284667969,70.0,47644.94921875,0.0,441.1018981933594,1.0,280.97772216796875,283.927978515625,297.3838195800781,300.5483703613281,293.1499938964844,293.1499938964844,280.6499938964844,34911.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089878559112549,1.0,0.0,0.0,3.8664162158966064,3.866442203521729,9.97494453258696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8173.13232421875,0.0,1778.904052734375,1895.4371337890625,0.0,2553.875244140625,0.9524031281471252,1.0,0.0,3.0,1.0,0.0
17911020,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.942441999912262,0.3000167906284332,0.270011305809021,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8284987807273865,0.2056093066930771,0.1956810057163238,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8637182712554932,0.2344709038734436,0.1646371185779571,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8061447739601135,0.1885385811328888,0.1796045899391174,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7322824001312256,0.140312373638153,0.6370067596435547,284.8521728515625,284.95001220703125,297.16912841796875,294.3173522949219,297.1664428710937,297.3583984375,284.82586669921875,1.0,0.3314902782440185,1.0,1.0,0.0,1.0,-1.7366760969161987,1.7366735935211182,2.443421863063122e-06,1.3358806371688845,0.8915365934371948,0.8915365934371948,0.0,51.93930816650391,70.0,48331.7109375,0.0,452.303955078125,1.0,280.7582702636719,283.8068542480469,297.4085998535156,300.73101806640625,293.1499938964844,293.1499938964844,280.6499938964844,37616.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819170355796814,1.0,0.0,0.0,3.830090045928955,3.830116033554077,9.788388979359295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7951.98486328125,0.0,1755.6009521484375,1895.4371337890625,0.0,2647.885009765625,0.9449395537376404,1.0,0.0,3.0,1.0,0.0
