time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911080,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.92596036195755,0.3010727763175964,0.271020233631134,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.816146969795227,0.2056780606508255,0.1959412544965744,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8502150177955627,0.2345402389764785,0.1648362725973129,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.7928988337516785,0.1885314583778381,0.1797891557216644,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.7206910252571106,0.1398213803768158,0.6356478929519653,284.7786560058594,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3498229980469,284.7875061035156,1.0,0.3348709940910339,1.0,1.0,0.0,1.0,-1.7370303869247437,1.737027883529663,2.444383653710247e-06,1.3361579179763794,0.7904037833213806,0.7904037833213806,0.0,55.22760009765625,73.0,47407.05859375,0.0,462.2417602539063,1.0,280.67987060546875,283.78717041015625,297.3670959472656,300.5873718261719,293.1499938964844,293.1499938964844,280.95001220703125,47534.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222066760063171,1.0,0.0,0.0,3.6219561100006095,3.621981859207153,8.753458473620412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7244.1826171875,0.0,1587.8282470703125,1895.4371337890625,0.0,2676.02490234375,0.8980329632759094,1.0,0.0,3.0,1.0,0.0
17911140,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9134169816970824,0.3028352856636047,0.2723435759544372,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.805806577205658,0.2059833258390426,0.1962041109800338,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8397413492202759,0.2349354326725006,0.1650566011667251,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7823089957237244,0.1887404322624206,0.1799728870391845,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7108106017112732,0.1395003497600555,0.6342689990997314,284.9698486328125,284.95001220703125,297.2522277832031,294.3214416503906,297.24957275390625,297.345947265625,285.00054931640625,1.0,0.3379365801811218,1.0,1.0,0.0,1.0,-1.7377617359161377,1.7377592325210571,2.4463126919727074e-06,1.336685299873352,0.8881628513336182,0.8881628513336182,0.0,58.168216705322266,73.0,47230.734375,0.0,471.388671875,1.0,280.861572265625,284.0169677734375,297.2604675292969,300.23004150390625,293.1499938964844,293.1499938964844,280.95001220703125,38646.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104612231254578,1.0,0.0,0.0,3.538679361343384,3.538702726364136,8.355563068107585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7435.21630859375,0.0,1432.0064697265625,1895.4371337890625,0.0,2567.44140625,0.8877320885658264,1.0,0.0,3.0,1.0,0.0
17911200,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9058356285095216,0.3052033483982086,0.2743392586708069,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7983502149581909,0.2065964192152023,0.1967554837465286,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8326983451843262,0.2357111275196075,0.1655590385198593,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7750320434570312,0.1892359852790832,0.1804211586713791,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7032657861709595,0.139431357383728,0.6339095830917358,285.0624084472656,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3473205566406,285.061279296875,1.0,0.3408443331718445,1.0,1.0,0.0,1.0,-1.7415266036987305,1.74152410030365,2.45650721808488e-06,1.3395973443984983,0.9786120057106018,0.9786120057106018,0.0,60.5841064453125,61.0,47577.2890625,0.0,480.8763732910156,1.0,280.9482727050781,284.0574035644531,297.26434326171875,300.2952880859375,293.1499938964844,293.1499938964844,280.6499938964844,31792.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039202094078064,1.0,0.0,0.0,3.6614632606506334,3.6614866256713854,8.945459626374941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8067.65185546875,0.0,1514.3768310546875,1895.4371337890625,0.0,2507.32080078125,0.9086657762527466,1.0,0.0,3.0,1.0,0.0
17911260,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9066869020462036,0.3072611093521118,0.2763653695583343,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7978366017341614,0.2071046531200409,0.1973187774419784,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8322698473930359,0.2363197356462478,0.1660699546337127,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7744537591934204,0.1896393746137619,0.1808782368898391,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7019911408424377,0.1393250077962875,0.63365638256073,284.9590759277344,284.95001220703125,297.3348388671875,294.32373046875,297.3321838378906,297.3470458984375,284.9287414550781,1.0,0.3414669036865234,1.0,1.0,0.0,1.0,-1.745496153831482,1.7454936504364014,2.467368858560804e-06,1.3427345752716064,0.936619997024536,0.936619997024536,0.0,61.053836822509766,61.0,48385.90234375,0.0,484.747802734375,1.0,280.76171875,283.8966064453125,297.361328125,300.6230773925781,293.1499938964844,293.1499938964844,280.6499938964844,33123.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124980330467224,1.0,0.0,0.0,3.733692407608032,3.7337167263031006,9.301872410105716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7955.03759765625,0.0,1606.2769775390625,1895.4371337890625,0.0,2586.216552734375,0.9210197925567628,1.0,0.0,3.0,1.0,0.0
17911320,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9111128449440002,0.3087579905986786,0.2778965532779693,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8003913760185242,0.2073267251253128,0.1976256519556045,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8346958160400391,0.2365535646677017,0.1663309931755066,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7768170237541199,0.1897807121276855,0.1810988932847976,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7035021185874939,0.1390241384506225,0.6325916051864624,284.8551025390625,284.95001220703125,297.3759155273437,294.32421875,297.3732604980469,297.34259033203125,284.856689453125,1.0,0.3409135639667511,1.0,1.0,0.0,1.0,-1.7470062971115112,1.7470039129257202,2.471535253789625e-06,1.3439488410949707,0.8461145758628845,0.8461145758628845,0.0,60.4630012512207,49.0,48074.44921875,0.0,483.93548583984375,1.0,280.6809387207031,283.8349914550781,297.3657531738281,300.5727844238281,293.1499938964844,293.1499938964844,280.95001220703125,39810.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175715804100037,1.0,0.0,0.0,3.637021541595459,3.6370463371276855,8.826429507280409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7324.103515625,0.0,1547.1844482421875,1895.4371337890625,0.0,2633.08642578125,0.9015867114067078,1.0,0.0,3.0,1.0,0.0
17911380,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9192855954170228,0.3105433583259582,0.2792655527591705,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8057351112365723,0.2076384872198104,0.1977960020303726,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8397983908653259,0.2369198352098465,0.1664749234914779,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7818832993507385,0.1900039762258529,0.1811912506818771,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7074933052062988,0.1387778222560882,0.6310074925422668,284.9700927734375,284.95001220703125,297.41680908203125,294.32427978515625,297.4142150878906,297.3397827148437,284.99957275390625,1.0,0.3393601179122925,1.0,1.0,0.0,1.0,-1.7472357749938965,1.747233271598816,2.472134838171769e-06,1.3441067934036257,0.9038077592849731,0.9038077592849731,0.0,59.01171112060547,49.0,47469.83203125,0.0,479.7623291015625,1.0,280.8634948730469,283.9937744140625,297.2802124023437,300.2665100097656,293.1499938964844,293.1499938964844,280.95001220703125,37188.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088930249214172,1.0,0.0,0.0,3.584563732147217,3.584587335586548,8.573652507948282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7460.451171875,0.0,1470.3099365234375,1895.4371337890625,0.0,2553.002685546875,0.8941726684570312,1.0,0.0,3.0,1.0,0.0
17911440,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9335682988166808,0.3128818273544311,0.281057059764862,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8150589466094971,0.2082281410694122,0.198138952255249,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8492529392242432,0.2376386374235153,0.1667970716953277,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7912126779556274,0.1904854923486709,0.181439995765686,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7151027321815491,0.1387421041727066,0.6299523711204529,285.0646057128906,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3414306640625,285.0641784667969,1.0,0.3370576500892639,1.0,1.0,0.0,1.0,-1.74921452999115,1.7492120265960691,2.4774999474175274e-06,1.3456181287765503,0.9959548115730286,0.9959548115730286,0.0,56.57926559448242,37.0,47768.4375,0.0,473.7541809082031,1.0,280.94879150390625,284.03985595703125,297.282958984375,300.3325500488281,293.1499938964844,293.1499938964844,280.6499938964844,31565.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042013645172119,1.0,0.0,0.0,3.697586536407471,3.6976101398468018,9.122838378061716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8095.1376953125,0.0,1553.146484375,1895.4371337890625,0.0,2509.8994140625,0.9161942005157472,1.0,0.0,3.0,1.0,0.0
17911500,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9524592757225036,0.3149601817131042,0.2829514443874359,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8275100588798523,0.2087399661540985,0.1985545307397842,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8628338575363159,0.2382309436798095,0.1671810895204544,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8043545484542847,0.1908998936414718,0.1817571073770523,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7253718972206116,0.138679102063179,0.6292097568511963,284.9631652832031,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3418273925781,284.93243408203125,1.0,0.3341461420059204,1.0,1.0,0.0,1.0,-1.751939296722412,1.7519367933273315,2.4849766759871272e-06,1.3477604389190674,0.9562366604804992,0.9562366604804992,0.0,53.45808029174805,37.0,48623.2890625,0.0,466.1375427246094,1.0,280.7601928710937,283.87896728515625,297.3729858398437,300.65386962890625,293.1499938964844,293.1499938964844,280.6499938964844,32800.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137341141700745,1.0,0.0,0.0,3.772106170654297,3.772130727767944,9.49425896124012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7980.99853515625,0.0,1648.56884765625,1895.4371337890625,0.0,2597.6220703125,0.9296551942825316,1.0,0.0,3.0,1.0,0.0
17911560,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9714459776878356,0.3164450228214264,0.2843941450119018,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8414245843887329,0.2089546024799347,0.1987601518630981,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8784379959106445,0.2384368032217025,0.1673540025949478,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8184299468994141,0.1910419464111328,0.181883618235588,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7366867065429688,0.1384084522724151,0.6278342604637146,284.84161376953125,284.95001220703125,297.53857421875,294.3222351074219,297.5178527832031,297.3377990722656,284.8326416015625,1.0,0.3306148946285248,0.958799421787262,0.958799421787262,0.2000000029802322,1.0,-1.7526288032531738,1.574344515800476,0.1782843768596649,1.170811414718628,0.8538433313369751,0.8538433313369751,0.0,50.14114761352539,25.0,47269.2578125,0.0,456.2811584472656,1.0,280.6798400878906,283.7611083984375,297.36993408203125,300.583740234375,293.1499938964844,293.1499938964844,280.95001220703125,39283.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819165825843811,1.0,0.0,0.0,3.6851067543029785,3.685131549835205,9.061360515261184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7276.404296875,0.0,1597.3839111328125,1895.4371337890625,0.0,2647.8427734375,0.9125423431396484,1.0,0.0,3.0,1.0,0.0
17911620,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.9903801083564758,0.3179243505001068,0.2855698764324188,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8583281636238098,0.209111601114273,0.1987888664007187,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8971861004829407,0.2385872304439544,0.167367473244667,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.834244966506958,0.1911296397447586,0.1818462312221527,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.7503563761711121,0.1380805522203445,0.625810444355011,284.823486328125,284.95001220703125,297.57879638671875,294.3208312988281,297.5058898925781,297.3334350585937,284.8360900878906,1.0,0.3265101015567779,0.917598843574524,0.917598843574524,0.4000000059604645,1.0,-1.7516168355941772,1.2175850868225098,0.5340316891670227,0.8153771758079529,0.7968235611915588,0.7968235611915588,0.0,46.579246520996094,25.0,42682.828125,0.0,444.407470703125,1.0,280.8642578125,283.75592041015625,297.24969482421875,300.11187744140625,293.1499938964844,293.1499938964844,280.95001220703125,44840.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806494951248169,1.0,0.0,0.0,3.497642993927002,3.4976673126220703,8.162896278918197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7058.07421875,0.0,1433.560302734375,1895.4371337890625,0.0,2530.95361328125,0.8738365173339844,1.0,0.0,3.0,1.0,0.0
17911680,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.9990000128746032,0.3205452263355255,0.2818499505519867,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.8734662532806396,0.2093404680490493,0.1988946199417114,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.91414612531662,0.2388524711132049,0.1674592792987823,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8481009006500244,0.1912793219089508,0.1818811893463134,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7624572515487671,0.1377997994422912,0.6240289807319641,284.8262023925781,284.95001220703125,297.6188049316406,294.3191223144531,297.4811706542969,297.332275390625,284.8067321777344,1.0,0.3216317892074585,0.8763982653617859,0.8763982653617859,0.6000000238418579,1.0,-1.738963007926941,0.895720899105072,0.8432420492172241,0.4889876842498779,0.762670636177063,0.762670636177063,0.0,43.441062927246094,25.0,38690.98046875,0.0,428.6880187988281,1.0,280.94854736328125,283.7052917480469,297.17559814453125,299.8695068359375,293.1499938964844,293.1499938964844,281.25,44400.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880104780197144,1.0,0.0,0.0,3.36042594909668,3.360448837280273,7.534977726209036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6525.09033203125,0.0,1292.1016845703125,1895.4371337890625,0.0,2362.35107421875,0.8451905250549316,1.0,0.0,3.0,1.0,0.0
17911740,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3241775035858154,0.2692797780036926,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8873462080955505,0.209631472826004,0.1990365386009216,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9306970834732056,0.2391820102930069,0.1675855219364166,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.860892117023468,0.1914920955896377,0.1819502115249633,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7735511660575867,0.1375946998596191,0.6224959492683411,284.8646850585937,284.95001220703125,297.6586303710937,294.31707763671875,297.48419189453125,297.34100341796875,284.8944702148437,1.0,0.3179216980934143,0.8351976275444031,0.8351976275444031,0.800000011920929,1.0,-1.7287720441818235,0.7800548672676086,0.9487171769142152,0.3835622370243072,0.7438769936561584,0.7438769936561584,0.0,41.366641998291016,25.0,35970.49609375,0.0,414.9485473632813,1.0,281.1402587890625,283.8283386230469,297.0751342773437,299.4350891113281,293.1499938964844,293.1499938964844,281.25,46837.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588653564453125,1.0,0.0,0.0,3.133503198623657,3.1335244178771973,6.551694013978704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6459.68212890625,0.0,1100.490478515625,1895.4371337890625,0.0,2102.628173828125,0.7960649728775024,1.0,0.0,3.0,1.0,0.0
17911800,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.3293859660625458,0.2596201300621032,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.898939311504364,0.2101877927780151,0.1993682235479354,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9443697929382324,0.2398550510406494,0.1678859591484069,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8717278838157654,0.1919482201337814,0.1821974217891693,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7827966213226318,0.1376135945320129,0.6217424869537354,285.00213623046875,284.95001220703125,297.6982421875,294.31475830078125,297.5051574707031,297.35650634765625,285.0003356933594,1.0,0.3145723044872284,0.793997049331665,0.793997049331665,1.0,1.0,-1.7173221111297607,0.7489492297172546,0.968372881412506,0.3548448979854584,0.8369996547698975,0.8369996547698975,0.0,39.617149353027344,28.0,35869.47265625,0.0,403.225830078125,1.0,281.2411193847656,283.928955078125,297.074951171875,299.40350341796875,293.1499938964844,293.1499938964844,281.54998779296875,34392.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339221239089966,1.0,0.0,0.0,3.199681282043457,3.199700832366944,6.831353402958484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6320.28515625,0.0,1076.9581298828125,1895.4371337890625,0.0,1888.0460205078125,0.8101468086242676,1.0,0.0,3.0,1.0,0.0
17911860,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.3351077437400818,0.2512693703174591,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9096088409423828,0.2107339650392532,0.1998525261878967,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9561293721199036,0.2404886484146118,0.1683166474103927,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.881600022315979,0.1923987567424774,0.1825886070728302,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7911954522132874,0.1376953870058059,0.6217822432518005,285.0015563964844,284.95001220703125,297.7376403808594,294.3121643066406,297.5325622558594,297.3748779296875,285.0238647460937,1.0,0.3120718002319336,0.8047587871551514,0.8047587871551514,1.0,1.0,-1.7089080810546875,0.7454847693443298,0.9634233713150024,0.3530770242214203,0.8485167622566223,0.8485167622566223,0.0,38.231689453125,28.0,34916.69921875,0.0,394.4201354980469,1.0,281.4369506835937,283.9628601074219,297.084228515625,299.2597351074219,293.1499938964844,293.1499938964844,281.54998779296875,34588.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118785381317139,1.0,0.0,0.0,3.249019384384156,3.2490394115448,7.04365220371983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6397.4599609375,0.0,1121.737548828125,1895.4371337890625,0.0,1705.7274169921875,0.8157097697257996,1.0,0.0,3.0,1.0,0.0
17911920,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9989150166511536,0.3411867618560791,0.2442726194858551,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.9193772077560424,0.2113896906375885,0.2003755271434784,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.9655581116676332,0.2412508726119995,0.1687689274549484,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.8900667428970337,0.1929518580436706,0.1830187439918518,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.7983739376068115,0.1379032582044601,0.6222302317619324,285.0966491699219,284.95001220703125,297.7767944335937,294.309326171875,297.5613708496094,297.3951416015625,285.0960998535156,1.0,0.3101552724838257,0.8155204653739929,0.8155204653739929,1.0,1.0,-1.7027301788330078,0.7439387440681458,0.9587913751602172,0.3527709245681762,0.9501043558120728,0.9501043558120728,0.0,37.16255187988281,46.0,35114.06640625,0.0,387.8551635742188,1.0,281.5415344238281,284.0279541015625,297.15289306640625,299.38623046875,293.1499938964844,293.1499938964844,281.25,28789.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991875171661377,1.0,0.0,0.0,3.3822176456451416,3.382237911224365,7.633020686625969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6903.45849609375,0.0,1205.1640625,1895.4371337890625,0.0,1604.3468017578125,0.8456016778945923,1.0,0.0,3.0,1.0,0.0
17911980,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9989600777626038,0.3466333150863647,0.244620531797409,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.919992208480835,0.2119510173797607,0.2009760290384292,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9661187529563904,0.2418692260980606,0.1692744493484497,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8905264139175415,0.1934216767549514,0.1835258454084396,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7984592318534851,0.1380901485681533,0.6232098340988159,284.9911804199219,284.95001220703125,297.81573486328125,294.3062438964844,297.5884704589844,297.4125671386719,284.95947265625,1.0,0.3111998736858368,0.8262822031974792,0.8262822031974792,1.0,1.0,-1.7062455415725708,0.746868371963501,0.9593771696090698,0.3547727763652801,0.9173455834388732,0.9173455834388732,0.0,37.27706146240234,46.0,35881.57421875,0.0,390.1511535644531,1.0,281.3729553222656,283.8641967773437,297.3116455078125,299.7708435058594,293.1499938964844,293.1499938964844,281.25,30384.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078242897987366,1.0,0.0,0.0,3.505368947982788,3.5053906440734863,8.198998102670885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6853.1103515625,0.0,1337.783447265625,1895.4371337890625,0.0,1673.0394287109375,0.8682263493537903,1.0,0.0,3.0,1.0,0.0
17912040,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.3501758277416229,0.2515619099140167,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.91182541847229,0.2121943831443786,0.2013837844133377,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9583008885383606,0.2420752644538879,0.1695787161588668,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8833648562431335,0.1935997456312179,0.1838607639074325,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7917373180389404,0.1380455791950225,0.6236972808837891,284.86395263671875,284.95001220703125,297.8544311523437,294.3029479980469,297.6092224121094,297.4188232421875,284.8631896972656,1.0,0.3140250742435455,0.8370438814163208,0.8370438814163208,1.0,1.0,-1.7164157629013062,0.7528133988380432,0.9636023044586182,0.3585001826286316,0.8185667395591736,0.8185667395591736,0.0,38.423736572265625,64.0,35764.38671875,0.0,399.2200927734375,1.0,281.2850952148437,283.7720031738281,297.35595703125,299.7931213378906,293.1499938964844,293.1499938964844,281.54998779296875,38414.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71659255027771,1.0,0.0,0.0,3.434420585632324,3.43444299697876,7.870462468417827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6373.1904296875,0.0,1323.2874755859375,1895.4371337890625,0.0,1744.07763671875,0.8547835946083069,1.0,0.0,3.0,1.0,0.0
17912100,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9990000128746032,0.3522564172744751,0.2633887827396393,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8981315493583679,0.2124875336885452,0.2016778886318206,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9433230757713318,0.242367684841156,0.1697767972946167,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8706179857254028,0.193820521235466,0.1840922236442566,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7798502445220947,0.1379664093255996,0.623663067817688,284.9664611816406,284.95001220703125,297.89288330078125,294.2994689941406,297.6250305175781,297.4162292480469,284.9966735839844,1.0,0.3184316158294678,0.8478056192398071,0.8478056192398071,1.0,1.0,-1.7314378023147583,0.7609673738479614,0.9704704880714417,0.363419622182846,0.8686766624450684,0.8686766624450684,0.0,40.48073196411133,64.0,35428.26171875,0.0,413.8703918457031,1.0,281.4539794921875,283.9176025390625,297.2685241699219,299.5234375,293.1499938964844,293.1499938964844,281.54998779296875,36550.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095777988433838,1.0,0.0,0.0,3.3822121620178223,3.3822338581085205,7.63299567552167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6480.72216796875,0.0,1258.9647216796875,1895.4371337890625,0.0,1687.1434326171875,0.8488995432853699,1.0,0.0,3.0,1.0,0.0
17912160,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9990000128746032,0.3533450067043304,0.2783169746398926,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8821180462837219,0.2130563259124755,0.2021897137165069,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.924334704875946,0.2430176883935928,0.1701866835355758,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.85555100440979,0.1942939609289169,0.1845238953828811,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7656694054603577,0.1380080133676529,0.6240584254264832,285.0818176269531,284.95001220703125,297.9310607910156,294.2958068847656,297.6376037597656,297.40826416015625,285.0861511230469,1.0,0.3242515027523041,0.8480132222175598,0.8480132222175598,1.0,1.0,-1.7514554262161257,0.7705397009849548,0.9809157848358154,0.368698239326477,0.9755588173866272,0.9755588173866272,0.0,43.304176330566406,82.0,35983.015625,0.0,434.0115051269531,1.0,281.5460205078125,283.98907470703125,297.26275634765625,299.58331298828125,293.1499938964844,293.1499938964844,281.25,29888.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054005265235901,1.0,0.0,0.0,3.5201525688171387,3.520174264907837,8.268301030511793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7006.58056640625,0.0,1349.3453369140625,1895.4371337890625,0.0,1653.631103515625,0.8770309090614319,1.0,0.0,3.0,1.0,0.0
17912220,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.3529468178749084,0.2961367070674896,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8647908568382263,0.2135730236768722,0.2028444856405258,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9041070342063904,0.2435775101184845,0.1707185357809066,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8395363092422485,0.1947220861911773,0.1850901991128921,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.750525176525116,0.1379564255475998,0.6246852874755859,285.0032043457031,284.95001220703125,297.9689636230469,294.2919921875,297.6455993652344,297.3923034667969,284.9755859375,1.0,0.3313047289848327,0.8482208251953125,0.8482208251953125,1.0,1.0,-1.7757043838500977,0.7820630073547363,0.993641436100006,0.3750467300415039,0.9611070156097412,0.9611070156097412,0.0,46.86906433105469,82.0,37110.1875,0.0,459.42620849609375,1.0,281.3672180175781,283.84393310546875,297.3688049316406,299.92205810546875,293.1499938964844,293.1499938964844,281.25,30626.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184362411499023,1.0,0.0,0.0,3.639335155487061,3.6393580436706543,8.837662335281493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6955.86962890625,0.0,1481.2445068359375,1895.4371337890625,0.0,1759.17431640625,0.8990181684494019,1.0,0.0,3.0,1.0,0.0
17912280,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,0.3505826294422149,0.3164869546890259,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8460181951522827,0.2137811630964279,0.2033317685127258,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8833498954772949,0.2437305152416229,0.1710707545280456,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8220632076263428,0.1948674321174621,0.1855071634054184,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.734210193157196,0.137614294886589,0.6245200037956238,284.8911437988281,284.95001220703125,298.0066223144531,294.2880249023437,297.6473693847656,297.3652648925781,284.8909606933594,1.0,0.3393594026565552,0.8484284281730652,0.8484284281730652,1.0,1.0,-1.801668286323548,0.7943976521492004,1.0072706937789917,0.38192218542099,0.8794848918914795,0.8794848918914795,0.0,51.33911895751953,85.0,37417.12890625,0.0,489.3030700683594,1.0,281.28204345703125,283.7555847167969,297.3795471191406,299.9164428710937,293.1499938964844,293.1499938964844,281.54998779296875,36053.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292158007621765,1.0,0.0,0.0,3.61562705039978,3.6156508922576895,8.722893767298956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6481.771484375,0.0,1495.6583251953125,1895.4371337890625,0.0,1848.5013427734373,0.8955597281455994,1.0,0.0,3.0,1.0,0.0
17912340,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9716700315475464,0.3490278124809265,0.3149706721305847,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8215288519859314,0.2139458507299423,0.203734740614891,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8558954000473022,0.2438580840826034,0.1713315099477768,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.797002911567688,0.1949659138917923,0.1858510822057724,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7121288180351257,0.1371431499719619,0.6237918138504028,284.9652099609375,284.95001220703125,298.0439758300781,294.283935546875,297.6501770019531,297.3404846191406,284.9902648925781,1.0,0.3450507521629333,0.8486360311508179,0.8486360311508179,1.0,1.0,-1.7999982833862305,0.7935488820075989,1.0064493417739868,0.3817727565765381,0.9156891107559204,0.9156891107559204,0.0,57.62052154541016,85.0,36702.06640625,0.0,507.5339965820313,1.0,281.4637451171875,283.86834716796875,297.2755432128906,299.625732421875,293.1499938964844,293.1499938964844,281.54998779296875,35630.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723581850528717,1.0,0.0,0.0,3.5963025093078613,3.5963258743286133,8.629899070911051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6583.890625,0.0,1471.5162353515625,1895.4371337890625,0.0,1801.5921630859373,0.8944718241691589,1.0,0.0,3.0,1.0,0.0
17912400,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9498148560523988,0.3497537970542907,0.3149006068706512,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8048776388168335,0.214343175292015,0.2042077183723449,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8386852741241455,0.2442884296178817,0.1716822534799575,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7798927426338196,0.1952772140502929,0.1862514317035675,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.695629894733429,0.1368268877267837,0.6229802966117859,285.0607604980469,284.95001220703125,298.0810546875,294.27978515625,297.6616516113281,297.3314514160156,285.0616455078125,1.0,0.3500350713729858,0.8488436341285706,0.8488436341285706,1.0,1.0,-1.8004052639007568,0.7937758564949036,1.006629467010498,0.3818485736846924,1.0,1.0,0.0,62.69202423095703,73.0,36817.96875,0.0,523.3449096679688,1.0,281.5482788085937,283.9305725097656,297.2548217773437,299.654541015625,293.1499938964844,293.1499938964844,281.25,31207.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194573283195496,1.0,0.0,0.0,3.6961312294006334,3.696154832839966,9.115658485825406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7095.5390625,0.0,1548.7921142578125,1895.4371337890625,0.0,1767.5589599609375,0.9157036542892456,1.0,0.0,3.0,1.0,0.0
17912460,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9406611919403076,0.3510195016860962,0.3159492611885071,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7975185513496399,0.2146828323602676,0.2046756744384765,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8316402435302734,0.2446253895759582,0.1720431298017501,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7727770805358887,0.1955381631851196,0.1866399049758911,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6881142258644104,0.1365144997835159,0.6221057176589966,284.9668884277344,284.95001220703125,298.1178283691406,294.2755126953125,297.67535400390625,297.32684326171875,284.9372863769531,1.0,0.3523077666759491,0.8486899137496948,0.8486899137496948,1.0,1.0,-1.802076935768128,0.7945584058761597,1.0075185298919678,0.3822731673717499,0.9673925638198853,0.9673925638198853,0.0,65.20104217529297,73.0,37596.78125,0.0,532.14501953125,1.0,281.3600769042969,283.78094482421875,297.3429870605469,299.95184326171875,293.1499938964844,293.1499938964844,281.25,32486.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307377457618713,1.0,0.0,0.0,3.7724359035491934,3.772460460662842,9.495919357505044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6987.68310546875,0.0,1646.5306396484375,1895.4371337890625,0.0,1861.2542724609373,0.9297669529914856,1.0,0.0,3.0,1.0,0.0
17912520,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9377121925354004,0.3519743680953979,0.3169580698013305,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.7946990728378296,0.2147349417209625,0.2048926651477813,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.828890860080719,0.2445866465568542,0.1721676886081695,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.7700363993644714,0.1955362111330032,0.1867951601743698,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.6846997141838074,0.1360341310501098,0.6205010414123535,284.8411560058594,284.95001220703125,298.1543273925781,294.271240234375,297.68768310546875,297.320068359375,284.83843994140625,1.0,0.3530878126621246,0.8485361933708191,0.8485361933708191,1.0,1.0,-1.801961064338684,0.7944838404655457,1.0074772834777832,0.38224658370018,0.8628036975860596,0.8628036975860596,0.0,66.2053451538086,61.0,37376.34375,0.0,535.148193359375,1.0,281.27880859375,283.6882629394531,297.33868408203125,299.8987731933594,293.1499938964844,293.1499938964844,281.54998779296875,38815.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382411956787109,1.0,0.0,0.0,3.706440687179565,3.706465721130371,9.166581094177672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6459.8154296875,0.0,1618.2626953125,1895.4371337890625,0.0,1924.615234375,0.9159412384033204,1.0,0.0,3.0,1.0,0.0
17912580,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9393903017044068,0.3533198833465576,0.3179244995117187,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7951964735984802,0.2148478180170059,0.2049359232187271,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.829267680644989,0.2446432113647461,0.1721421331167221,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.7704417705535889,0.1955881863832473,0.1867865622043609,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6842368841171265,0.135598823428154,0.618326723575592,284.9375305175781,284.95001220703125,298.19049072265625,294.26690673828125,297.70123291015625,297.3156433105469,284.9668884277344,1.0,0.3525885045528412,0.8483824133872986,0.8483824133872986,1.0,1.0,-1.8005212545394895,0.7937895655632019,1.0067317485809326,0.3818385601043701,0.899150013923645,0.899150013923645,0.0,66.02838134765625,61.0,36546.94921875,0.0,533.6475830078125,1.0,281.46551513671875,283.8393249511719,297.22479248046875,299.5693664550781,293.1499938964844,293.1499938964844,281.54998779296875,38144.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286630868911743,1.0,0.0,0.0,3.62427282333374,3.6242969036102295,8.764660037741123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6562.38134765625,0.0,1520.667236328125,1895.4371337890625,0.0,1843.87841796875,0.9031620025634766,1.0,0.0,3.0,1.0,0.0
17912640,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9469743371009828,0.3554117679595947,0.3194476366043091,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7999833822250366,0.2152782380580902,0.2051478922367096,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8337550759315491,0.2451072335243225,0.1722951531410217,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7749316692352295,0.1959323436021804,0.1869277954101562,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6876013875007629,0.135401040315628,0.6166654229164124,285.0417785644531,284.95001220703125,298.226318359375,294.2625427246094,297.7178039550781,297.31689453125,285.04168701171875,1.0,0.3511319458484649,0.8482286930084229,0.8482286930084229,1.0,1.0,-1.8009599447250366,0.7939945459365845,1.006965398788452,0.3818993866443634,0.988174319267273,0.988174319267273,0.0,64.59329986572266,49.0,36672.93359375,0.0,529.5401000976562,1.0,281.54931640625,283.9002990722656,297.2080993652344,299.6000061035156,293.1499938964844,293.1499938964844,281.25,32486.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217433452606201,1.0,0.0,0.0,3.729585647583008,3.729609966278076,9.281421284867974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7078.6669921875,0.0,1596.666259765625,1895.4371337890625,0.0,1786.38916015625,0.922460913658142,1.0,0.0,3.0,1.0,0.0
17912700,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.958768367767334,0.3573079407215118,0.3211839199066162,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8082610368728638,0.2156733870506286,0.2054643630981445,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8416687846183777,0.2454994618892669,0.1725440770387649,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.782866358757019,0.1962481439113617,0.1871644556522369,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.6941654682159424,0.1352190226316452,0.6154354810714722,284.953857421875,284.95001220703125,298.2618408203125,294.2582397460937,297.73388671875,297.31756591796875,284.9244384765625,1.0,0.3489118814468384,0.8480749726295471,0.8480749726295471,1.0,1.0,-1.802531719207764,0.79472815990448,1.0078035593032837,0.3822926878929138,0.9521413445472716,0.9521413445472716,0.0,62.225093841552734,49.0,37472.18359375,0.0,523.3146362304688,1.0,281.3576965332031,283.7601623535156,297.3050842285156,299.9033508300781,293.1499938964844,293.1499938964844,281.25,33389.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731376588344574,1.0,0.0,0.0,3.789872884750366,3.7898976802825928,9.583906148691312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6968.9873046875,0.0,1674.1453857421875,1895.4371337890625,0.0,1866.6173095703125,0.9340457320213318,1.0,0.0,3.0,1.0,0.0
17912760,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9718021750450134,0.3585886359214782,0.3224688172340393,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.8179166316986084,0.2157973349094391,0.2055891901254654,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8515334725379944,0.2455313503742218,0.1726000010967254,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.7927117347717285,0.1963168680667877,0.1872267872095108,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7024169564247131,0.1348686665296554,0.6136942505836487,284.8371887207031,284.95001220703125,298.2970275878906,294.2539367675781,297.74737548828125,297.3139038085937,284.8356018066406,1.0,0.3459847867488861,0.8482623100280762,0.8482623100280762,1.0,1.0,-1.802278757095337,0.7946184873580933,1.0076602697372437,0.3822602331638336,0.8504486680030823,0.8504486680030823,0.0,59.38013458251953,37.0,37173.27734375,0.0,514.41748046875,1.0,281.2784423828125,283.67877197265625,297.3074035644531,299.8525390625,293.1499938964844,293.1499938964844,281.54998779296875,40099.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378231287002563,1.0,0.0,0.0,3.698500394821167,3.698525667190552,9.127348334914132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6438.61572265625,0.0,1618.879638671875,1895.4371337890625,0.0,1921.0640869140625,0.9145222902297974,1.0,0.0,3.0,1.0,0.0
17912820,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9860180020332336,0.360144704580307,0.3235552906990051,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8294821977615356,0.2159953564405441,0.2055843472480774,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8640972375869751,0.2456704378128051,0.1725377589464187,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8049625754356384,0.1964518576860427,0.1871685236692428,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.7126184105873108,0.1345581263303756,0.6115112900733948,284.9420471191406,284.95001220703125,298.33184814453125,294.24969482421875,297.7615661621094,297.3116760253906,284.97174072265625,1.0,0.3424521684646606,0.84844970703125,0.84844970703125,1.0,1.0,-1.800810933113098,0.7939433455467224,1.0068676471710205,0.381875991821289,0.8927054405212402,0.8927054405212402,0.0,56.08230209350586,37.0,36370.43359375,0.0,503.3468322753906,1.0,281.4646911621094,283.8378295898437,297.198486328125,299.5284118652344,293.1499938964844,293.1499938964844,281.54998779296875,38626.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275890707969666,1.0,0.0,0.0,3.607594966888428,3.607619047164917,8.684181125317991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6544.1982421875,0.0,1505.9259033203125,1895.4371337890625,0.0,1834.9080810546875,0.9001219868659973,1.0,0.0,3.0,1.0,0.0
17912880,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.362425684928894,0.3232915103435516,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.844352662563324,0.2165042757987976,0.2057895064353943,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8806965947151184,0.2462058216333389,0.1726826429367065,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8198599815368652,0.19687220454216,0.1873007416725158,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7248049974441528,0.1344659328460693,0.6099643707275391,285.0472412109375,284.95001220703125,298.3663635253906,294.2455444335937,297.7784423828125,297.3146057128906,285.0481262207031,1.0,0.3384274542331695,0.8486371040344238,0.8486371040344238,1.0,1.0,-1.7988951206207275,0.7930067777633667,1.0058883428573608,0.3815489709377289,0.9841899871826172,0.9841899871826172,0.0,52.39641189575195,25.0,36499.8515625,0.0,490.9054870605469,1.0,281.5487060546875,283.9018249511719,297.1861267089844,299.5631103515625,293.1499938964844,293.1499938964844,281.25,32369.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720361590385437,1.0,0.0,0.0,3.7091259956359854,3.709149837493897,9.179868243336388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7057.8076171875,0.0,1572.34765625,1895.4371337890625,0.0,1774.99755859375,0.9194453954696656,1.0,0.0,3.0,1.0,0.0
