time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912940,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9990000128746032,0.3658391833305359,0.3102389276027679,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8561858534812927,0.2169263511896133,0.2061559408903122,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8937572836875916,0.2466089576482772,0.17296102643013,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8308886885643005,0.1972141712903976,0.187585636973381,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7338029742240906,0.1343486160039901,0.6091008186340332,284.9423828125,284.95001220703125,298.4004821777344,294.2414855957031,297.7974853515625,297.3221130371094,284.90997314453125,1.0,0.3334982693195343,0.8488245010375977,0.8488245010375977,1.0,1.0,-1.7836427688598633,0.7857834100723267,0.9978593587875366,0.3775552213191986,0.9371008276939392,0.9371008276939392,0.0,49.5925178527832,25.0,37016.16796875,0.0,472.5995788574219,1.0,281.359130859375,283.7420654296875,297.2851257324219,299.8632202148437,293.1499938964844,293.1499938964844,281.25,33604.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297900915145874,1.0,0.0,0.0,3.7735562324523926,3.773581027984619,9.501560498392791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6928.466796875,0.0,1656.4937744140625,1895.4371337890625,0.0,1853.3095703125,0.9301935434341432,1.0,0.0,3.0,1.0,0.0
17913000,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.9990000128746032,0.3703345954418182,0.2957866787910461,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8700186014175415,0.2170280367136001,0.2062915116548538,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.9088205099105836,0.2465901970863342,0.1730087250471115,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8435173034667969,0.1972630321979522,0.187659665942192,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.74425208568573,0.1340656131505966,0.6076917052268982,284.8088073730469,284.95001220703125,298.4342346191406,294.237548828125,297.8189392089844,297.3344116210937,284.80499267578125,1.0,0.3278659880161285,0.8490118980407715,0.8490118980407715,1.0,1.0,-1.7649106979370115,0.7769111394882202,0.9879996180534364,0.3726677298545837,0.8170194029808044,0.8170194029808044,0.0,46.582984924316406,28.0,36271.953125,0.0,451.9278564453125,1.0,281.27984619140625,283.65234375,297.2832336425781,299.7948913574219,293.1499938964844,293.1499938964844,281.54998779296875,42621.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353536486625671,1.0,0.0,0.0,3.648021459579468,3.648046731948853,8.879899837666017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6372.71142578125,0.0,1580.482666015625,1895.4371337890625,0.0,1900.1376953125,0.9018757343292236,1.0,0.0,3.0,1.0,0.0
17913060,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9990000128746032,0.3760289251804352,0.285070538520813,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8809975385665894,0.2172168791294098,0.2063250094652176,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9215255975723268,0.2466972768306732,0.1729564666748047,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8535418510437012,0.1973891854286193,0.1876412779092788,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7524681687355042,0.1338804811239242,0.6061949133872986,284.9194030761719,284.95001220703125,298.4676208496094,294.2337646484375,297.84429931640625,297.35382080078125,284.9515075683594,1.0,0.3239631950855255,0.8494165539741516,0.8494165539741516,1.0,1.0,-1.750192403793335,0.7700034379959106,0.9801889657974244,0.3687295019626617,0.8542394638061523,0.8542394638061523,0.0,44.41234970092773,28.0,35268.58984375,0.0,436.550048828125,1.0,281.4617919921875,283.8322448730469,297.1668395996094,299.4421691894531,293.1499938964844,293.1499938964844,281.54998779296875,40873.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231770753860474,1.0,0.0,0.0,3.497431993484497,3.497455358505249,8.161911182469339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6455.2646484375,0.0,1404.90380859375,1895.4371337890625,0.0,1798.240478515625,0.8778846859931946,1.0,0.0,3.0,1.0,0.0
17913120,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.3825234174728393,0.2759049236774444,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8913319110870361,0.2177387475967407,0.2066171616315841,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9337311387062072,0.2472304701805114,0.1731528788805008,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8630744218826294,0.1978194713592529,0.1878590136766433,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7603369951248169,0.1339691281318664,0.6057350039482117,285.0263061523437,284.95001220703125,298.5006408691406,294.23016357421875,297.8724975585937,297.3785400390625,285.0262756347656,1.0,0.3207917809486389,0.8498212695121765,0.8498212695121765,1.0,1.0,-1.739478588104248,0.7649839520454407,0.974494695663452,0.3658957183361053,0.9401795864105223,0.9401795864105223,0.0,42.6541862487793,31.0,35341.20703125,0.0,424.9781188964844,1.0,281.5474548339844,283.8959350585937,297.14959716796875,299.4589233398437,293.1499938964844,293.1499938964844,281.25,32846.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135024070739746,1.0,0.0,0.0,3.600076675415039,3.600099563598633,8.648021889712254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6946.1962890625,0.0,1455.0582275390625,1895.4371337890625,0.0,1718.897216796875,0.896171510219574,1.0,0.0,3.0,1.0,0.0
17913180,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.3888466656208038,0.2679941952228546,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9009361267089844,0.2181994915008545,0.2070536315441131,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9448561668395996,0.247658759355545,0.1734725087881088,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8720518350601196,0.1981958746910095,0.1882107555866241,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7678350806236267,0.1340788602828979,0.6060172319412231,284.9298400878906,284.95001220703125,298.53326416015625,294.22674560546875,297.89990234375,297.4021301269531,284.899658203125,1.0,0.3183029294013977,0.8502259254455566,0.8502259254455566,1.0,1.0,-1.7316468954086304,0.7613255977630615,0.9703212976455688,0.3638375401496887,0.8919552564620972,0.8919552564620972,0.0,41.209102630615234,31.0,35873.8203125,0.0,416.1313781738281,1.0,281.3645935058594,283.7481994628906,297.25103759765625,299.75360107421875,293.1499938964844,293.1499938964844,281.25,34399.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210114002227783,1.0,0.0,0.0,3.6545298099517822,3.654553651809693,8.911612781048461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6830.77294921875,0.0,1526.2239990234375,1895.4371337890625,0.0,1780.350830078125,0.9037106037139891,1.0,0.0,3.0,1.0,0.0
17913240,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9990000128746032,0.3944829702377319,0.2621273696422577,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9083191752433776,0.2183737605810165,0.207306832075119,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.9528343081474304,0.2477077096700668,0.1736007630825042,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8788518309593201,0.1983096450567245,0.1883969157934188,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7735016942024231,0.1340241581201553,0.6059509515762329,284.8179016113281,284.95001220703125,298.5654602050781,294.2235717773437,297.9245300292969,297.4210510253906,284.8174133300781,1.0,0.3163894712924957,0.8506305813789368,0.8506305813789368,1.0,1.0,-1.7252036333084106,0.7583214044570923,0.9668822288513184,0.362157940864563,0.7856104969978333,0.7856104969978333,0.0,40.15522003173828,49.0,35155.25390625,0.0,409.3053588867188,1.0,281.2821655273437,283.6788635253906,297.2580871582031,299.7000427246094,293.1499938964844,293.1499938964844,281.54998779296875,44374.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258540391921997,1.0,0.0,0.0,3.49684476852417,3.496868848800659,8.159170192811871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6301.236328125,0.0,1429.3914794921875,1895.4371337890625,0.0,1820.45361328125,0.8684237003326416,1.0,0.0,3.0,1.0,0.0
17913300,297.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9990000128746032,0.3996889591217041,0.2635765969753265,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9068471789360046,0.2186690419912338,0.2075064927339553,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9510826468467712,0.2479216009378433,0.1736698299646377,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8774502873420715,0.1985308676958084,0.1885357499122619,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7720203995704651,0.1340364068746566,0.6058050394058228,284.95196533203125,284.95001220703125,298.5972900390625,294.2206115722656,297.9478454589844,297.4375305175781,284.9844665527344,1.0,0.3173817098140716,0.8510352373123169,0.8510352373123169,1.0,1.0,-1.727242946624756,0.759362518787384,0.9678804278373718,0.3625876903533935,0.8465071320533752,0.8465071320533752,0.0,40.41664123535156,49.0,34686.5625,0.0,411.25201416015625,1.0,281.4547424316406,283.8697204589844,297.1513977050781,299.373291015625,293.1499938964844,293.1499938964844,281.54998779296875,39661.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139015793800354,1.0,0.0,0.0,3.3741564750671387,3.374178647994995,7.5966784152115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6405.70751953125,0.0,1272.71533203125,1895.4371337890625,0.0,1722.1412353515625,0.8509532809257507,1.0,0.0,3.0,1.0,0.0
17913360,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9990000128746032,0.4040896594524383,0.2698257863521576,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9002281427383423,0.2192751169204712,0.2079917639493942,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9435237050056458,0.2485278248786926,0.174005776643753,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8711830377578735,0.1990350931882858,0.1889361143112182,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7663040161132812,0.1342341005802154,0.6065239906311035,285.0552062988281,284.95001220703125,298.6286926269531,294.2179260253906,297.9681396484375,297.4487609863281,285.0570983886719,1.0,0.3201814293861389,0.8515341281890869,0.8515341281890869,1.0,1.0,-1.7370681762695312,0.7640777826309204,0.972990334033966,0.3651320338249206,0.9400898218154908,0.9400898218154908,0.0,41.60909271240234,67.0,35068.65625,0.0,420.4778747558594,1.0,281.5453186035156,283.9242248535156,297.1459350585937,299.4225769042969,293.1499938964844,293.1499938964844,281.25,31706.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705668032169342,1.0,0.0,0.0,3.5232696533203125,3.52329158782959,8.282950147986412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6910.93115234375,0.0,1365.6844482421875,1895.4371337890625,0.0,1655.7679443359375,0.8768607378005981,1.0,0.0,3.0,1.0,0.0
17913420,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.4070055782794952,0.2800956666469574,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8896663784980774,0.2198140919208526,0.2086148858070373,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9309817552566528,0.2490217834711074,0.174453780055046,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8612024784088135,0.1994789391756057,0.1894651353359222,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.757361650466919,0.1343609690666198,0.6076287031173706,284.98199462890625,284.95001220703125,298.65966796875,294.2155456542969,297.98309326171875,297.4505310058594,284.9544372558594,1.0,0.3245607614517212,0.8520330190658569,0.8520330190658569,1.0,1.0,-1.7526403665542605,0.7715123295783997,0.9811280369758606,0.3692103326320648,0.9206849932670592,0.9206849932670592,0.0,43.61855697631836,67.0,36062.234375,0.0,435.6546325683594,1.0,281.3675842285156,283.79345703125,297.2571716308594,299.748046875,293.1499938964844,293.1499938964844,281.25,32230.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715332567691803,1.0,0.0,0.0,3.611067771911621,3.611090898513794,8.700908438186161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6850.087890625,0.0,1462.38134765625,1895.4371337890625,0.0,1733.7916259765625,0.8932555317878723,1.0,0.0,3.0,1.0,0.0
17913480,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.4079702496528625,0.2947076559066772,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.875035285949707,0.2200620323419571,0.2090757936239242,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9134106040000916,0.2491293251514434,0.1747264266014099,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8476288914680481,0.1996552795171737,0.1898485869169235,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7452598214149475,0.1342294514179229,0.6080760359764099,284.8792724609375,284.95001220703125,298.6902160644531,294.2134704589844,297.99102783203125,297.43994140625,284.8807983398437,1.0,0.330317735671997,0.852531909942627,0.852531909942627,1.0,1.0,-1.772059202194214,0.780772864818573,0.991286277770996,0.3743219971656799,0.8396636843681335,0.8396636843681335,0.0,46.53246307373047,85.0,36159.7109375,0.0,456.16351318359375,1.0,281.2825012207031,283.7217712402344,297.2762451171875,299.73760986328125,293.1499938964844,293.1499938964844,281.54998779296875,38564.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723522961139679,1.0,0.0,0.0,3.537214756011963,3.537238121032715,8.348648066203168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6375.314453125,0.0,1429.86572265625,1895.4371337890625,0.0,1801.1043701171875,0.8791077136993408,1.0,0.0,3.0,1.0,0.0
17913540,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,0.4076572954654693,0.3128078877925873,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8583033680915833,0.2203617244958877,0.20943683385849,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8946458101272583,0.24931401014328,0.1748985201120376,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8322541117668152,0.1998740136623382,0.1901400238275528,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7314825654029846,0.1340300589799881,0.6078696846961975,284.9864501953125,284.95001220703125,298.7203369140625,294.2117614746094,297.9941711425781,297.4207763671875,285.0161437988281,1.0,0.3372445106506347,0.853030800819397,0.853030800819397,1.0,1.0,-1.7945305109024048,0.7914952635765076,1.003035306930542,0.3802359402179718,0.8989498019218445,0.8989498019218445,0.0,50.2897834777832,85.0,35868.9375,0.0,481.5994262695313,1.0,281.4594421386719,283.8656311035156,297.181396484375,299.4608459472656,293.1499938964844,293.1499938964844,281.54998779296875,36114.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159884572029114,1.0,0.0,0.0,3.506673574447632,3.5066962242126465,8.205101948988158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6499.99072265625,0.0,1380.3006591796875,1895.4371337890625,0.0,1739.142822265625,0.876090407371521,1.0,0.0,3.0,1.0,0.0
17913600,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.9990000128746032,0.4066267907619476,0.332948237657547,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8419666290283203,0.2209400981664657,0.2100133597850799,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8764166831970215,0.2498557716608047,0.1752750128507614,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.8168581128120422,0.200344443321228,0.1906264573335647,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.7174239754676819,0.1339297592639923,0.6079440116882324,285.10601806640625,284.95001220703125,298.75,294.2104187011719,297.9951171875,297.397705078125,285.10955810546875,1.0,0.3451963663101196,0.853529691696167,0.853529691696167,1.0,1.0,-1.8205268383026123,0.803909957408905,1.016616940498352,0.3870756924152374,1.0,1.0,0.0,54.73023986816406,88.0,36472.9609375,0.0,512.0615844726562,1.0,281.5472106933594,283.9399108886719,297.1777038574219,299.5272827148437,293.1499938964844,293.1499938964844,281.25,30226.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117350697517395,1.0,0.0,0.0,3.639317274093628,3.6393401622772217,8.837575364850636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7040.287109375,0.0,1478.241455078125,1895.4371337890625,0.0,1704.5662841796875,0.9026456475257874,1.0,0.0,3.0,1.0,0.0
17913660,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.4047025740146637,0.3497242629528045,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8299751877784729,0.2215387225151062,0.2107134014368057,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8628820776939392,0.2503776550292969,0.1757574379444122,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8046086430549622,0.2008406221866607,0.1912255138158798,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7056908011436462,0.133818581700325,0.6081188917160034,285.0327453613281,284.95001220703125,298.77899169921875,294.2089233398437,297.99346923828125,297.3706970214844,285.006591796875,1.0,0.3516815304756164,0.853272557258606,0.853272557258606,1.0,1.0,-1.843027949333191,0.8145801424980164,1.0284477472305298,0.393054187297821,1.0,1.0,0.0,58.64397430419922,88.0,37570.49609375,0.0,539.3024291992188,1.0,281.3619689941406,283.8063049316406,297.2861022949219,299.8671875,293.1499938964844,293.1499938964844,281.25,31376.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248435020446777,1.0,0.0,0.0,3.730787754058838,3.730811834335327,9.287404623137264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6973.5400390625,0.0,1589.5595703125,1895.4371337890625,0.0,1812.05517578125,0.9204341173171996,1.0,0.0,3.0,1.0,0.0
17913720,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9982759952545166,0.402054101228714,0.3631360828876495,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8191750049591064,0.2219644039869308,0.2113269567489624,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8508546352386475,0.2506207227706909,0.1761175394058227,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7930545806884766,0.2011906057596206,0.1917560994625091,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.6945037245750427,0.1336018294095993,0.6080197691917419,284.9140930175781,284.95001220703125,298.80712890625,294.206787109375,297.9900817871094,297.34130859375,284.9109191894531,1.0,0.3576340675354004,0.8530153632164001,0.8530153632164001,1.0,1.0,-1.861303687095642,0.8232192397117615,1.0380843877792358,0.3980080187320709,0.92413330078125,0.92413330078125,0.0,62.48545455932617,91.0,37897.390625,0.0,563.8389282226562,1.0,281.2799377441406,283.7058410644531,297.2970275878906,299.8611145019531,293.1499938964844,293.1499938964844,280.95001220703125,34886.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353803515434265,1.0,0.0,0.0,3.738908529281616,3.7389333248138414,9.32788054797129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7240.90625,0.0,1625.817626953125,1895.4371337890625,0.0,1900.363525390625,0.9232641458511353,1.0,0.0,3.0,1.0,0.0
17913780,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.9805191159248352,0.4007913470268249,0.3614768087863922,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8033062219619751,0.2223752290010452,0.2119302153587341,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.8346077799797058,0.25082528591156,0.1764279901981353,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.776999294757843,0.2015301436185836,0.1922900527715683,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.6791878938674927,0.1333720535039901,0.6079899668693542,284.8349914550781,284.95001220703125,298.8344421386719,294.2040710449219,297.9906311035156,297.32037353515625,284.8101806640625,1.0,0.3624492883682251,0.8527582287788391,0.8527582287788391,1.0,1.0,-1.8605564832687376,0.8228166699409485,1.037739872932434,0.3978698551654815,0.8521065711975098,0.8521065711975098,0.0,67.75787353515625,91.0,38499.30859375,0.0,580.1592407226562,1.0,281.0655822753906,283.5898132324219,297.3238220214844,300.0433044433594,293.1499938964844,293.1499938964844,280.95001220703125,38136.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748798131942749,1.0,0.0,0.0,3.6929640769958496,3.692988872528076,9.100043598664342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7050.24072265625,0.0,1597.673095703125,1895.4371337890625,0.0,2015.0625,0.9139363765716552,1.0,0.0,3.0,1.0,0.0
17913840,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.9657669067382812,0.400783896446228,0.3611106276512146,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75360107421875,0.7911439538002014,0.2227131128311157,0.2124509960412979,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.8228374719619751,0.2509128451347351,0.1766512840986251,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.7654358744621277,0.2018071860074997,0.1927495002746582,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.6679584383964539,0.1331419646739959,0.6077648997306824,284.7537536621094,284.95001220703125,298.8609313964844,294.20074462890625,297.99615478515625,297.3090209960937,284.7568359375,1.0,0.3666638433933258,0.8525010943412781,0.8525010943412781,1.0,1.0,-1.8612908124923704,0.8231450319290161,1.038145661354065,0.3980308473110199,0.7397873997688293,0.7397873997688293,0.0,72.19671630859375,79.0,37472.08984375,0.0,594.74462890625,1.0,280.9824523925781,283.54791259765625,297.2724914550781,299.90631103515625,293.1499938964844,293.1499938964844,281.25,50272.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541676759719849,1.0,0.0,0.0,3.471438407897949,3.471463441848755,8.041040473472094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6454.626953125,0.0,1445.0040283203125,1895.4371337890625,0.0,2061.61474609375,0.8582844734191895,1.0,0.0,3.0,1.0,0.0
17913900,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9603429436683656,0.4022514522075653,0.3617670834064483,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7868576645851135,0.2234016209840774,0.2129690498113632,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8184764981269836,0.2514370381832123,0.1768819391727447,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7614002227783203,0.2024061977863311,0.1932000070810318,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6636534929275513,0.1331881284713745,0.607568621635437,284.9639587402344,284.95001220703125,298.8866271972656,294.19683837890625,298.00701904296875,297.30780029296875,284.99151611328125,1.0,0.3683094084262848,0.852243959903717,0.852243959903717,1.0,1.0,-1.8632795810699463,0.8240777254104614,1.0392018556594849,0.3984991312026977,0.8448073863983154,0.8448073863983154,0.0,74.0797348022461,79.0,37299.8046875,0.0,602.1396484375,1.0,281.1500244140625,283.8059387207031,297.1344909667969,299.5182189941406,293.1499938964844,293.1499938964844,281.25,39468.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741112470626831,1.0,0.0,0.0,3.3153791427612305,3.3154008388519287,7.33431761545944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6593.96630859375,0.0,1215.34912109375,1895.4371337890625,0.0,1949.068115234375,0.8412933945655823,1.0,0.0,3.0,1.0,0.0
17913960,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.962906777858734,0.4046984612941742,0.3636007606983185,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7886662483215332,0.2244923710823059,0.2138304263353347,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8199678659439087,0.2524350583553314,0.1774369180202484,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7630616426467896,0.2033790498971939,0.1939607113599777,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.664650559425354,0.1335796564817428,0.6085863709449768,285.0370178222656,284.95001220703125,298.9115600585937,294.1924133300781,298.0220031738281,297.314453125,285.0362243652344,1.0,0.3687930405139923,0.852124035358429,0.852124035358429,1.0,1.0,-1.869313359260559,0.8269525766372681,1.042360782623291,0.4000392258167267,0.9158633947372437,0.9158633947372437,0.0,73.94854736328125,67.0,37511.09765625,0.0,606.0662841796875,1.0,281.2453308105469,283.8364562988281,297.1180114746094,299.54937744140625,293.1499938964844,293.1499938964844,280.95001220703125,31957.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321563363075256,1.0,0.0,0.0,3.4646363258361816,3.46465802192688,8.009559451238601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7100.244140625,0.0,1307.841552734375,1895.4371337890625,0.0,1873.1717529296875,0.8640034198760986,1.0,0.0,3.0,1.0,0.0
17914020,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9696913361549376,0.4068754315376282,0.3656404316425323,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7940763831138611,0.2255498617887497,0.2147988975048065,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8248323798179626,0.2533371448516845,0.1780685633420944,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7681204676628113,0.2043291181325912,0.1948220431804657,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.6688617467880249,0.1340348273515701,0.6102486252784729,284.9505920410156,284.95001220703125,298.93572998046875,294.1874694824219,298.0359191894531,297.31988525390625,284.9248352050781,1.0,0.3683109879493713,0.8520040512084961,0.8520040512084961,1.0,1.0,-1.8767147064208984,0.8304688930511475,1.046245813369751,0.4019865691661834,0.8787621259689331,0.8787621259689331,0.0,72.5789566040039,67.0,38319.578125,0.0,607.0469970703125,1.0,281.0715026855469,283.70416259765625,297.2182312011719,299.85626220703125,293.1499938964844,293.1499938964844,280.95001220703125,33396.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403268814086914,1.0,0.0,0.0,3.530766248703003,3.5307886600494385,8.318235700244259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7022.81005859375,0.0,1385.6744384765625,1895.4371337890625,0.0,1942.36669921875,0.8754259943962097,1.0,0.0,3.0,1.0,0.0
17914080,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.978089451789856,0.4084503054618835,0.3671942949295044,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8014250993728638,0.2263827919960022,0.2155917584896087,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8314287662506104,0.2539190053939819,0.1785088777542114,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7750809788703918,0.2050776034593582,0.1955260187387466,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6748696565628052,0.1343915909528732,0.6116288900375366,284.8537902832031,284.95001220703125,298.959228515625,294.1820373535156,298.0471496582031,297.3210144042969,284.8549499511719,1.0,0.3669732511043548,0.851884126663208,0.851884126663208,1.0,1.0,-1.882566809654236,0.8332410454750061,1.0493258237838743,0.4035485386848449,0.7919495105743408,0.7919495105743408,0.0,70.48332214355469,55.0,37915.66796875,0.0,604.5758666992188,1.0,280.9850769042969,283.63873291015625,297.2289733886719,299.8237609863281,293.1499938964844,293.1499938964844,281.25,41938.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746694803237915,1.0,0.0,0.0,3.405087471008301,3.4051103591918945,7.736595080132247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6496.7099609375,0.0,1318.8326416015625,1895.4371337890625,0.0,1996.9254150390625,0.8488095998764038,1.0,0.0,3.0,1.0,0.0
17914140,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9882313013076782,0.4104747176170349,0.3686313033103943,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.811018168926239,0.2273757010698318,0.2163094729185104,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8403108716011047,0.2546941936016083,0.1788698583841323,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7844263911247253,0.2059716135263443,0.1961600333452224,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.6830481886863708,0.1348661929368972,0.6128561496734619,284.97637939453125,284.95001220703125,298.9820251464844,294.1761169433594,298.0594787597656,297.3246154785156,285.00213623046875,1.0,0.3649333119392395,0.8517641425132751,0.8517641425132751,1.0,1.0,-1.887821078300476,0.8357395529747009,1.05208158493042,0.4049124717712402,0.8567028045654297,0.8567028045654297,0.0,67.69013214111328,55.0,37532.828125,0.0,599.4112548828125,1.0,281.1543273925781,283.7989196777344,297.12921142578125,299.5193786621094,293.1499938964844,293.1499938964844,281.25,37274.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374634742736816,1.0,0.0,0.0,3.343189001083374,3.343210458755493,7.457875881300424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6608.06884765625,0.0,1226.5982666015625,1895.4371337890625,0.0,1918.0111083984373,0.8418573141098022,1.0,0.0,3.0,1.0,0.0
17914200,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9990000128746032,0.4132294058799743,0.3696554601192474,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8233152031898499,0.2287059426307678,0.2172772288322448,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8528278470039368,0.2558750510215759,0.1794609278440475,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7972682118415833,0.2071755677461624,0.1970204561948776,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.6944077610969543,0.1355921328067779,0.6149027347564697,285.0748291015625,284.95001220703125,299.0041809082031,294.1697692871094,298.07440185546875,297.3333740234375,285.075927734375,1.0,0.362381249666214,0.8516442179679871,0.8516442179679871,1.0,1.0,-1.894196391105652,0.8387419581413269,1.0554543733596802,0.4066895544528961,0.953210175037384,0.953210175037384,0.0,64.20487213134766,43.0,37934.0234375,0.0,592.8585815429688,1.0,281.2450256347656,283.86309814453125,297.1181335449219,299.5594482421875,293.1499938964844,293.1499938964844,280.95001220703125,29999.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312277555465698,1.0,0.0,0.0,3.4681437015533447,3.4681649208068848,8.025784268284042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7135.943359375,0.0,1297.439453125,1895.4371337890625,0.0,1865.3677978515625,0.8670962452888489,1.0,0.0,3.0,1.0,0.0
17914260,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.4168008267879486,0.3584001660346985,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8329280614852905,0.2299521714448928,0.2184202522039413,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8629910945892334,0.256914347410202,0.1801862120628357,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8074964284896851,0.2083046734333038,0.1980468928813934,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7035068869590759,0.1363117098808288,0.6177483797073364,284.95709228515625,284.95001220703125,299.02569580078125,294.1629638671875,298.09033203125,297.3451538085937,284.9267578125,1.0,0.3589145541191101,0.8515641689300537,0.8515641689300537,1.0,1.0,-1.8878103494644165,0.8356639742851257,1.0521464347839355,0.4050796926021576,0.9038118720054626,0.9038118720054626,0.0,61.53221130371094,43.0,38541.0078125,0.0,579.6040649414062,1.0,281.0693054199219,283.6907043457031,297.216552734375,299.8763732910156,293.1499938964844,293.1499938964844,280.95001220703125,32008.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417266368865967,1.0,0.0,0.0,3.5716373920440674,3.571660041809082,8.511930218446651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7045.07470703125,0.0,1418.497802734375,1895.4371337890625,0.0,1954.313232421875,0.8835363984107971,1.0,0.0,3.0,1.0,0.0
17914320,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.9990000128746032,0.4213037490844726,0.3454760015010834,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.843695878982544,0.2308899164199829,0.2193309366703033,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8744596242904663,0.257536917924881,0.1806725412607193,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8182421326637268,0.2091520428657531,0.198861688375473,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.71343594789505,0.1368843764066696,0.6201061010360718,284.8299560546875,284.95001220703125,299.0466003417969,294.1557922363281,298.1081237792969,297.3609313964844,284.8279724121094,1.0,0.3547307252883911,0.8514841198921204,0.8514841198921204,1.0,1.0,-1.8777825832366943,0.8308596611022949,1.0469229221343994,0.402473896741867,0.7936299443244934,0.7936299443244934,0.0,58.5999755859375,31.0,37865.3515625,0.0,563.1192016601562,1.0,280.9840087890625,283.6017150878906,297.21710205078125,299.8262939453125,293.1499938964844,293.1499938964844,281.25,41831.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491563558578491,1.0,0.0,0.0,3.4509737491607666,3.4509968757629395,7.946512710077513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6489.1220703125,0.0,1364.06298828125,1895.4371337890625,0.0,2018.1571044921875,0.8577290177345276,1.0,0.0,3.0,1.0,0.0
17914380,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9990000128746032,0.4274402558803558,0.3308748602867126,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8565223217010498,0.2319635450839996,0.2201331108808517,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8880471587181091,0.2583303153514862,0.1810511946678161,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8302568793296814,0.2101192623376846,0.1995741724967956,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7241384983062744,0.1375823020935058,0.6223046183586121,284.9450378417969,284.95001220703125,299.0669250488281,294.1482238769531,298.13055419921875,297.3855285644531,284.9706726074219,1.0,0.3499025106430053,0.851404070854187,0.851404070854187,1.0,1.0,-1.8651649951934808,0.8248292207717896,1.040335774421692,0.3991633951663971,0.8434566855430603,0.8434566855430603,0.0,55.37675094604492,31.0,37135.2890625,0.0,544.0929565429688,1.0,281.1534423828125,283.7668762207031,297.1029357910156,299.4867553710937,293.1499938964844,293.1499938964844,281.25,38752.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394669651985168,1.0,0.0,0.0,3.345876455307007,3.345898151397705,7.469871547982621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6571.73388671875,0.0,1239.285888671875,1895.4371337890625,0.0,1935.04052734375,0.8432106375694275,1.0,0.0,3.0,1.0,0.0
17914440,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.4354057610034942,0.3137023448944092,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8732275366783142,0.233372613787651,0.2211929410696029,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.905557096004486,0.2595322728157043,0.1816688776016235,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8455231785774231,0.2113915830850601,0.200517937541008,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7373233437538147,0.1385678648948669,0.625501811504364,285.0250244140625,284.95001220703125,299.0867004394531,294.14031982421875,298.1586608886719,297.4208679199219,285.0227966308594,1.0,0.3445352613925934,0.8513240218162537,0.8513240218162537,1.0,1.0,-1.8515316247940063,0.8183226585388184,1.033208966255188,0.3955714106559753,0.9142480492591858,0.9142480492591858,0.0,51.77804565429688,34.0,37161.703125,0.0,523.4398803710938,1.0,281.2464904785156,283.8133239746094,297.0794982910156,299.50079345703125,293.1499938964844,293.1499938964844,280.95001220703125,31998.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318055033683777,1.0,0.0,0.0,3.465227127075196,3.4652485847473145,8.012290777514863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7065.7470703125,0.0,1308.7286376953125,1895.4371337890625,0.0,1870.221923828125,0.8645784258842468,1.0,0.0,3.0,1.0,0.0
17914500,297.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9990000128746032,0.4439668655395508,0.299626350402832,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8886601328849792,0.2347453236579895,0.2224256843328476,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9227727055549622,0.260648638010025,0.1824220716953277,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8597241640090942,0.2126331478357315,0.2016230672597885,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7496246099472046,0.1396319717168808,0.6296817064285278,284.9241638183594,284.95001220703125,299.10595703125,294.1320495605469,298.1888122558594,297.4601135253906,284.89697265625,1.0,0.3410450518131256,0.8512439727783203,0.8512439727783203,1.0,1.0,-1.8433506488800049,0.814445972442627,1.028904676437378,0.3933096528053283,0.861042320728302,0.861042320728302,0.0,49.026065826416016,34.0,37684.52734375,0.0,509.3265686035156,1.0,281.07196044921875,283.671630859375,297.16754150390625,299.78271484375,293.1499938964844,293.1499938964844,280.95001220703125,34242.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400223612785339,1.0,0.0,0.0,3.51655650138855,3.5165789127349854,8.251416829807567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6960.65625,0.0,1377.044189453125,1895.4371337890625,0.0,1939.7711181640625,0.8724347949028015,1.0,0.0,3.0,1.0,0.0
17914560,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9990000128746032,0.4520860314369201,0.2883303463459015,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9019824266433716,0.2358849942684173,0.2235185354948043,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.9378324151039124,0.2614421844482422,0.1830150783061981,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.8722130656242371,0.2136604636907577,0.2026032507419586,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7606722116470337,0.1406098455190658,0.6338621377944946,284.83349609375,284.95001220703125,299.1247253417969,294.1235046386719,298.2173156738281,297.4966125488281,284.8365173339844,1.0,0.3383483588695526,0.8516256809234619,0.8516256809234619,1.0,1.0,-1.8380054235458367,0.8119425773620605,1.0260628461837769,0.3919029235839844,0.7701791524887085,0.7701791524887085,0.0,46.93327713012695,37.0,37012.36328125,0.0,499.24609375,1.0,280.9856872558594,283.6238098144531,297.1646728515625,299.71759033203125,293.1499938964844,293.1499938964844,281.25,43735.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452190518379211,1.0,0.0,0.0,3.339167356491089,3.3391900062561035,7.439944624820782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6421.37548828125,0.0,1267.0184326171875,1895.4371337890625,0.0,1984.2342529296875,0.8363934755325317,1.0,0.0,3.0,1.0,0.0
17914620,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9990000128746032,0.4603786468505859,0.278865784406662,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.914551317691803,0.2372020184993744,0.2245881855487823,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9507887959480286,0.2624504268169403,0.1835717409849167,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8835593461990356,0.2148444950580597,0.2035600244998932,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7709162831306458,0.1417220383882522,0.638168215751648,284.9615478515625,284.95001220703125,299.1430053710937,294.1146545410156,298.245849609375,297.53338623046875,284.9873962402344,1.0,0.3363585174083709,0.8520074486732483,0.8520074486732483,1.0,1.0,-1.834909200668335,0.8105172514915466,1.024392008781433,0.3910754024982452,0.8332931995391846,0.8332931995391846,0.0,45.26943206787109,37.0,36548.9453125,0.0,492.0224914550781,1.0,281.1502990722656,283.7884826660156,297.0557556152344,299.3949890136719,293.1499938964844,293.1499938964844,281.25,38408.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344357371330261,1.0,0.0,0.0,3.262401580810547,3.2624223232269287,7.101795063135796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6519.591796875,0.0,1159.2967529296875,1895.4371337890625,0.0,1892.381103515625,0.8250977993011475,1.0,0.0,3.0,1.0,0.0
17914680,297.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.4690052270889282,0.2702431976795196,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9278820157051086,0.2388380765914917,0.2259451001882553,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9629697799682616,0.2638395726680755,0.1843850165605545,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8949453830718994,0.2163176536560058,0.2047760486602783,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7813632488250732,0.1430715471506118,0.6434738039970398,285.04217529296875,284.95001220703125,299.16082763671875,294.10552978515625,298.2746887207031,297.5708923339844,285.0408630371094,1.0,0.3350437879562378,0.8523891568183899,0.8523891568183899,1.0,1.0,-1.8349882364273071,0.8106058239936829,1.024382472038269,0.3910748064517975,0.9105890989303588,0.9105890989303588,0.0,43.866241455078125,57.0,36805.62109375,0.0,487.6910705566406,1.0,281.2442321777344,283.830810546875,297.0409545898437,299.42791748046875,293.1499938964844,293.1499938964844,280.95001220703125,31257.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268398404121399,1.0,0.0,0.0,3.4048922061920166,3.404913187026977,7.73570775436383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7019.416015625,0.0,1244.088134765625,1895.4371337890625,0.0,1828.6605224609373,0.8502245545387268,1.0,0.0,3.0,1.0,0.0
17914740,297.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9990000128746032,0.4768807291984558,0.269163966178894,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9317749738693236,0.2404241561889648,0.2274755090475082,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.965945303440094,0.2651253342628479,0.1853280216455459,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8982453346252441,0.2177465111017227,0.2061547338962555,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.78495854139328,0.1444284319877624,0.6495704650878906,284.95758056640625,284.95001220703125,299.17822265625,294.09619140625,298.30126953125,297.6042785644531,284.9324035644531,1.0,0.3370392322540283,0.8527709245681763,0.8527709245681763,1.0,1.0,-1.8456212282180784,0.8157547116279602,1.0298665761947632,0.3937253654003143,0.8762593865394592,0.8762593865394592,0.0,43.93278121948242,57.0,37671.10546875,0.0,494.8345642089844,1.0,281.0744323730469,283.70050048828125,297.13720703125,299.73272705078125,293.1499938964844,293.1499938964844,280.95001220703125,32784.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360591888427734,1.0,0.0,0.0,3.480818510055542,3.48084020614624,8.084553542175854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6956.3037109375,0.0,1330.0238037109375,1895.4371337890625,0.0,1906.1077880859373,0.8638811707496643,1.0,0.0,3.0,1.0,0.0
