time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914800,297.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.4828929603099823,0.2747456729412079,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9265697002410888,0.2417579889297485,0.2288769036531448,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9605893492698668,0.2660644352436065,0.1861175894737243,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8938088417053223,0.2189425230026245,0.2074190229177475,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7818564772605896,0.145603597164154,0.6554052829742432,284.86700439453125,284.95001220703125,299.1952209472656,294.08660888671875,298.3212585449219,297.6258239746094,284.86968994140625,1.0,0.3409887254238128,0.8531526327133179,0.8531526327133179,1.0,1.0,-1.8634711503982544,0.8243239521980286,1.039147138595581,0.3983586728572845,0.7968952655792236,0.7968952655792236,0.0,45.24501800537109,77.0,37525.9765625,0.0,510.7960205078125,1.0,280.9860534667969,283.63739013671875,297.1454162597656,299.708740234375,293.1499938964844,293.1499938964844,281.25,40759.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436890006065369,1.0,0.0,0.0,3.3740720748901367,3.374094247817993,7.596298132739321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6458.3447265625,0.0,1280.22900390625,1895.4371337890625,0.0,1971.1055908203125,0.8418852090835571,1.0,0.0,3.0,1.0,0.0
17914860,297.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.4875743091106415,0.2855241596698761,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9149948954582214,0.2432374209165573,0.2302443236112594,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.948735535144806,0.2671785652637481,0.1868567913770675,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8838926553726196,0.2202650308609008,0.2086506932973861,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7739142179489136,0.1467969119548797,0.6609650254249573,284.9958190917969,284.95001220703125,299.2118530273437,294.07684326171875,298.3348388671875,297.6358642578125,285.0225524902344,1.0,0.3466768860816955,0.8531913757324219,0.8531913757324219,1.0,1.0,-1.8870905637741089,0.8356276154518127,1.0514628887176514,0.4044716358184814,0.8713165521621704,0.8713165521621704,0.0,47.58843612670898,77.0,37523.53125,0.0,534.3016357421875,1.0,281.1519775390625,283.79449462890625,297.0452880859375,299.4230041503906,293.1499938964844,293.1499938964844,281.25,35853.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361446022987366,1.0,0.0,0.0,3.344969749450684,3.344990968704224,7.465823159691354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6590.1591796875,0.0,1218.5474853515625,1895.4371337890625,0.0,1906.8306884765625,0.8411567807197571,1.0,0.0,3.0,1.0,0.0
17914920,297.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.9990000128746032,0.4912940561771393,0.2998563349246979,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.9012579917907716,0.2450576573610305,0.2319107800722122,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.9331104159355164,0.2687077224254608,0.1878620982170105,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.8714469075202942,0.2218956798315048,0.2101531028747558,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.7636949419975281,0.148142397403717,0.6671549081802368,285.1151733398437,284.95001220703125,299.2281494140625,294.0668640136719,298.3428955078125,297.6359558105469,285.12017822265625,1.0,0.3539179861545563,0.8532301187515259,0.8532301187515259,1.0,1.0,-1.9167380332946773,0.8498252630233765,1.0669127702713013,0.4121623635292053,0.9910875558853148,0.9910875558853148,0.0,50.78226089477539,97.0,38314.77734375,0.0,565.40625,1.0,281.24493408203125,283.8764038085937,297.0340576171875,299.47906494140625,293.1499938964844,293.1499938964844,280.95001220703125,28652.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319644093513489,1.0,0.0,0.0,3.481062650680542,3.481083631515503,8.085687568382127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7149.14306640625,0.0,1300.7799072265625,1895.4371337890625,0.0,1871.5577392578125,0.8701844215393066,1.0,0.0,3.0,1.0,0.0
17914980,297.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.4934597611427307,0.3174204528331756,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8862252831459045,0.2468200325965881,0.2337546050548553,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9149147868156432,0.2701362073421478,0.1890114992856979,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8573676347732544,0.2234741598367691,0.2118193656206131,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7519970536231995,0.1493960469961166,0.6736763715744019,285.0251770019531,284.95001220703125,299.244140625,294.0567626953125,298.3448486328125,297.62506103515625,285.00054931640625,1.0,0.3625072240829468,0.8532689213752747,0.8532689213752747,1.0,1.0,-1.9512505531311035,0.8663665652275085,1.0848839282989502,0.4211507141590118,0.9761521220207214,0.9761521220207214,0.0,54.836612701416016,97.0,39578.28125,0.0,603.8646240234375,1.0,281.0678100585937,283.7201538085937,297.1358642578125,299.8305969238281,293.1499938964844,293.1499938964844,280.95001220703125,29803.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453158497810364,1.0,0.0,0.0,3.620985746383667,3.6210083961486816,8.748768323130207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7114.94482421875,0.0,1455.13037109375,1895.4371337890625,0.0,1985.065673828125,0.8945583701133728,1.0,0.0,3.0,1.0,0.0
17915040,297.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,0.4936398863792419,0.3385333120822906,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8691583871841431,0.2482546716928482,0.2354093492031097,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8957462310791016,0.2711320221424103,0.189960777759552,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8416903614997864,0.2247491031885147,0.2133147716522216,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7387987375259399,0.1503507196903228,0.6793704032897949,284.92156982421875,284.95001220703125,299.25982666015625,294.0465393066406,298.3397827148437,297.6015319824219,284.9220275878906,1.0,0.3721905946731567,0.8533076643943787,0.8533076643943787,1.0,1.0,-1.9883618354797363,0.8841736316680908,1.104188084602356,0.4308402240276336,0.908829391002655,0.908829391002655,0.0,59.866153717041016,115.0,40188.91796875,0.0,648.9059448242188,1.0,280.9825134277344,283.6304016113281,297.1445617675781,299.8372497558594,293.1499938964844,293.1499938964844,280.6499938964844,34227.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756935179233551,1.0,0.0,0.0,3.6290242671966553,3.6290476322174072,8.787655474407075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7399.39794921875,0.0,1496.772216796875,1895.4371337890625,0.0,2085.7451171875,0.8983144164085388,1.0,0.0,3.0,1.0,0.0
17915100,297.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4924803078174591,0.3616511225700378,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8522449731826782,0.2496605217456817,0.2369351983070373,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8770286440849304,0.2720877826213836,0.1907775998115539,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8261556029319763,0.2259881794452667,0.2146875262260437,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7254759073257446,0.1511758863925933,0.6842489242553711,284.8782653808594,284.95001220703125,299.2752380371094,294.03619384765625,298.3296203613281,297.56884765625,284.86016845703125,1.0,0.3824438750743866,0.8533464074134827,0.8533464074134827,1.0,1.0,-2.0264434814453125,0.9024706482887268,1.123972773551941,0.4407922029495239,0.8685331344604492,0.8685331344604492,0.0,65.63436126708984,115.0,41471.8515625,0.0,698.855224609375,1.0,280.7710266113281,283.5425109863281,297.16827392578125,300.044189453125,293.1499938964844,293.1499938964844,280.6499938964844,36100.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717604041099548,1.0,0.0,0.0,3.620995044708252,3.621018648147583,8.748812660996919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7281.73193359375,0.0,1501.884521484375,1895.4371337890625,0.0,2216.48681640625,0.8975281119346619,1.0,0.0,3.0,1.0,0.0
17915160,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.9990000128746032,0.4899503588676452,0.3861641585826874,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.836311399936676,0.2509669363498688,0.2384167164564132,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8591598272323608,0.2729156911373138,0.1915459483861923,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8107749223709106,0.2271288484334945,0.2160140722990036,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7118673324584961,0.1518432796001434,0.6885818243026733,284.8448181152344,284.95001220703125,299.2904052734375,294.0257568359375,298.3150329589844,297.5283203125,284.85552978515625,1.0,0.3932370543479919,0.8524527549743652,0.8524527549743652,1.0,1.0,-2.0653791427612305,0.9211174845695496,1.144261598587036,0.4508759081363678,0.8099339604377747,0.8099339604377747,0.0,72.08209991455078,133.0,41580.38671875,0.0,753.6747436523438,1.0,280.6836242675781,283.5345458984375,297.12127685546875,299.94097900390625,293.1499938964844,293.1499938964844,280.95001220703125,42272.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800323963165283,1.0,0.0,0.0,3.469531774520874,3.469555139541626,8.032209848352068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6742.8154296875,0.0,1386.1195068359375,1895.4371337890625,0.0,2290.430908203125,0.8673362731933594,1.0,0.0,3.0,1.0,0.0
17915220,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.4869618117809295,0.4113698601722717,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8216785192489624,0.2525208592414856,0.2399768382310867,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8429854512214661,0.2740581929683685,0.1923838704824447,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7952771186828613,0.2284882217645645,0.2174069136381149,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6977540254592896,0.1525939404964447,0.692796528339386,284.9930114746094,284.95001220703125,299.3053894042969,294.0152282714844,298.2998962402344,297.4866638183594,285.0174560546875,1.0,0.4044389128684997,0.8515591025352478,0.8515591025352478,1.0,1.0,-2.105262517929077,0.94023996591568,1.1650224924087524,0.4611800909042358,0.8947874307632446,0.8947874307632446,0.0,79.10221099853516,133.0,41672.16796875,0.0,813.3177490234375,1.0,280.85699462890625,283.6908264160156,297.0014038085937,299.6328430175781,293.1499938964844,293.1499938964844,280.95001220703125,35991.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730332016944885,1.0,0.0,0.0,3.46934461593628,3.469367027282715,8.03134298621444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6907.14697265625,0.0,1341.2569580078125,1895.4371337890625,0.0,2227.821044921875,0.8686161637306213,1.0,0.0,3.0,1.0,0.0
17915280,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.9990000128746032,0.4838785827159881,0.4359591007232666,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.808171272277832,0.2544140815734863,0.241865187883377,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8289487957954407,0.2756203114986419,0.193523496389389,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.7812860608100891,0.2301553040742874,0.2190963476896286,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.6848727464675903,0.1535363495349884,0.6978068947792053,285.1071472167969,284.95001220703125,299.3201599121094,294.00469970703125,298.2867431640625,297.4486694335937,285.1113586425781,1.0,0.4159632623195648,0.8506654500961304,0.8506654500961304,1.0,1.0,-2.146493673324585,0.9600209593772888,1.1864726543426514,0.4718742072582245,1.0,1.0,0.0,86.56961822509766,121.0,42461.87890625,0.0,877.946533203125,1.0,280.947021484375,283.76837158203125,296.98486328125,299.6909484863281,293.1499938964844,293.1499938964844,280.6499938964844,29814.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699026465415955,1.0,0.0,0.0,3.5990498065948486,3.599072217941284,8.643089017823513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7520.267578125,0.0,1431.5826416015625,1895.4371337890625,0.0,2199.973876953125,0.8951318264007568,1.0,0.0,3.0,1.0,0.0
17915340,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9844074249267578,0.4818621873855591,0.4347509443759918,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.794943630695343,0.2561635375022888,0.2438797801733017,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8160498142242432,0.2769947648048401,0.1947710216045379,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7685914635658264,0.2316867858171463,0.2208998650312423,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6730841994285583,0.154378667473793,0.7031559348106384,285.00469970703125,284.95001220703125,299.33477783203125,293.9941101074219,298.2775573730469,297.41949462890625,284.9798889160156,1.0,0.4224112629890442,0.8497718572616577,0.8497718572616577,1.0,1.0,-2.15759539604187,0.9651889204978944,1.1924065351486206,0.4750526845455169,0.9766824841499328,0.9766824841499328,0.0,93.66282653808594,121.0,43498.99609375,0.0,914.40283203125,1.0,280.7641296386719,283.6107788085937,297.0736389160156,300.0263366699219,293.1499938964844,293.1499938964844,280.6499938964844,31102.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782774031162262,1.0,0.0,0.0,3.70424222946167,3.704265832901001,9.155710358754732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7447.82958984375,0.0,1557.17236328125,1895.4371337890625,0.0,2315.082275390625,0.9140673279762268,1.0,0.0,3.0,1.0,0.0
17915400,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.974632203578949,0.4813633263111114,0.4338405728340149,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7882354855537415,0.2575436532497406,0.2455016821622848,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.809010922908783,0.2778906226158142,0.195665955543518,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7622553110122681,0.2328786700963974,0.2223328500986099,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6670750379562378,0.1550213098526001,0.707207977771759,284.88555908203125,284.95001220703125,299.3492431640625,293.9835510253906,298.2749938964844,297.40264892578125,284.88458251953125,1.0,0.4267196357250213,0.8488782048225403,0.8488782048225403,1.0,1.0,-2.1661105155944824,0.9692127108573914,1.1968978643417358,0.4771413803100586,0.8894202709197998,0.8894202709197998,0.0,97.98783111572266,109.0,43571.40625,0.0,938.507568359375,1.0,280.6814880371094,283.51446533203125,297.0671081542969,299.9906005859375,293.1499938964844,293.1499938964844,280.3500061035156,36310.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921764254570007,1.0,0.0,0.0,3.677358388900757,3.677382707595825,9.023295888255234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7703.498046875,0.0,1566.1593017578125,1895.4371337890625,0.0,2400.12255859375,0.909732699394226,1.0,0.0,3.0,1.0,0.0
17915460,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9702789783477784,0.4820543527603149,0.4340265393257141,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7858339548110962,0.2589152753353119,0.2468731850385666,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8060158491134644,0.278769850730896,0.196338266134262,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.759963870048523,0.2340562790632248,0.2235250622034073,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.6647996306419373,0.1556918919086456,0.7105042934417725,284.8340759277344,284.95001220703125,299.3636169433594,293.9729919433594,298.2772827148437,297.3946533203125,284.81640625,1.0,0.4292884469032287,0.847863495349884,0.847863495349884,1.0,1.0,-2.174170017242432,0.9730114340782166,1.20115864276886,0.4790678024291992,0.8304281830787659,0.8304281830787659,0.0,100.18838500976562,109.0,44250.70703125,0.0,954.48095703125,1.0,280.4700012207031,283.4328308105469,297.0755920410156,300.1488037109375,293.1499938964844,293.1499938964844,280.3500061035156,39203.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032956123352051,1.0,0.0,0.0,3.609216928482056,3.609241247177124,8.691991411069466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7515.4306640625,0.0,1511.970947265625,1895.4371337890625,0.0,2501.594482421875,0.8960610628128052,1.0,0.0,3.0,1.0,0.0
17915520,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.970306634902954,0.4831495881080627,0.434802383184433,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.7867574095726013,0.2602486610412597,0.2481420636177063,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.8063654899597168,0.2795924842357635,0.1969231963157653,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.7607533931732178,0.2351935505867004,0.224612221121788,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.6653910875320435,0.1563744693994522,0.7135375142097473,284.81573486328125,284.95001220703125,299.3778991699219,293.96246337890625,298.2812194824219,297.38983154296875,284.82470703125,1.0,0.4304989874362945,0.8468487858772278,0.8468487858772278,1.0,1.0,-2.18227767944336,0.9768295884132384,1.205448031425476,0.4810128808021545,0.7694481611251831,0.7694481611251831,0.0,100.6490707397461,97.0,43476.3671875,0.0,964.138916015625,1.0,280.38482666015625,283.4468078613281,297.018798828125,299.99237060546875,293.1499938964844,293.1499938964844,280.6499938964844,46739.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070806860923767,1.0,0.0,0.0,3.375195026397705,3.375218391418457,7.601355491715367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6884.849609375,0.0,1322.6934814453125,1895.4371337890625,0.0,2536.33544921875,0.8475093841552734,1.0,0.0,3.0,1.0,0.0
17915580,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9742566347122192,0.4852904975414276,0.4361640214920044,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7908180952072144,0.2619235515594482,0.2494880706071853,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8098620772361755,0.2808277010917663,0.1975834965705871,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7644628882408142,0.2366376370191574,0.2257591784000396,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.668699324131012,0.1573094129562378,0.7168455123901367,284.9681091308594,284.95001220703125,299.3921203613281,293.9520263671875,298.2892150878906,297.39227294921875,284.9870300292969,1.0,0.4306982755661011,0.8458340764045715,0.8458340764045715,1.0,1.0,-2.191669225692749,0.9812772274017334,1.2103921175003052,0.4832495450973511,0.8499390482902527,0.8499390482902527,0.0,99.58596801757812,97.0,43326.171875,0.0,969.4447021484376,1.0,280.5516052246094,283.6116027832031,296.89874267578125,299.6438293457031,293.1499938964844,293.1499938964844,280.6499938964844,37871.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960968017578125,1.0,0.0,0.0,3.343961238861084,3.343982696533203,7.461321729351766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7026.1513671875,0.0,1231.425048828125,1895.4371337890625,0.0,2435.7939453125,0.8430584669113159,1.0,0.0,3.0,1.0,0.0
17915640,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9819676876068116,0.4881158471107483,0.4383323490619659,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7983556985855103,0.2639289498329162,0.2511312365531921,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8166226148605347,0.2824450433254242,0.1985131055116653,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7714824080467224,0.2383845299482345,0.2271705567836761,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6750994920730591,0.1585150510072708,0.7211665511131287,285.03985595703125,284.95001220703125,299.40631103515625,293.941650390625,298.3002319335937,297.40008544921875,285.0399475097656,1.0,0.4302153587341308,0.8448193669319153,0.8448193669319153,1.0,1.0,-2.204245090484619,0.9872593879699708,1.2169855833053589,0.4863229990005493,0.9204709529876708,0.9204709529876708,0.0,97.12169647216795,85.0,43670.0234375,0.0,972.6909790039062,1.0,280.64654541015625,283.6591186523437,296.883544921875,299.6800842285156,293.1499938964844,293.1499938964844,280.3500061035156,31723.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892601490020752,1.0,0.0,0.0,3.4666616916656494,3.466683387756348,8.018926678232674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7603.36767578125,0.0,1308.2117919921875,1895.4371337890625,0.0,2373.66650390625,0.8645384311676025,1.0,0.0,3.0,1.0,0.0
17915700,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.991332232952118,0.4905401766300201,0.4405809342861175,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8082308173179626,0.2658666968345642,0.2528653740882873,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8254048228263855,0.2839432060718536,0.1995094716548919,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7808831930160522,0.2400727421045303,0.2286644577980041,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.6837342977523804,0.1597364842891693,0.725982666015625,284.9480285644531,284.95001220703125,299.4205017089844,293.9313659667969,298.30987548828125,297.4055480957031,284.9271545410156,1.0,0.4291935265064239,0.843804657459259,0.843804657459259,1.0,1.0,-2.2178053855896,0.993703305721283,1.2241021394729614,0.4897056818008423,0.8800188899040222,0.8800188899040222,0.0,93.80138397216795,85.0,44631.9921875,0.0,973.6990356445312,1.0,280.4720764160156,283.5263366699219,296.9715881347656,299.9934387207031,293.1499938964844,293.1499938964844,280.3500061035156,33316.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981034517288208,1.0,0.0,0.0,3.535774707794189,3.535797357559204,8.341852435478359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7536.03662109375,0.0,1390.310546875,1895.4371337890625,0.0,2454.097900390625,0.8763687014579773,1.0,0.0,3.0,1.0,0.0
17915760,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.4922764897346496,0.4412740170955658,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8182313442230225,0.2675365209579468,0.2543971538543701,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8346956968307495,0.2850860953330993,0.200300395488739,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7910398840904236,0.2415141314268112,0.2299739122390747,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6930676698684692,0.1608086377382278,0.7303654551506042,284.87701416015625,284.95001220703125,299.4347229003906,293.9212341308594,298.3166198730469,297.4057312011719,284.8822937011719,1.0,0.4276101589202881,0.8431831002235413,0.8431831002235413,1.0,1.0,-2.22828221321106,0.998669981956482,1.2296123504638672,0.4924448430538177,0.8135976791381836,0.8135976791381836,0.0,90.27546691894533,73.0,44446.875,0.0,970.814453125,1.0,280.385009765625,283.4814758300781,296.972900390625,299.9521789550781,293.1499938964844,293.1499938964844,280.6499938964844,40036.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045923113822937,1.0,0.0,0.0,3.4212400913238525,3.421262741088867,7.810168654032168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6964.07421875,0.0,1321.5550537109375,1895.4371337890625,0.0,2513.48583984375,0.8550424575805664,1.0,0.0,3.0,1.0,0.0
17915820,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.4954533576965332,0.4317945837974548,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8257367014884949,0.2693417966365814,0.2559087574481964,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8418187499046326,0.2863869965076446,0.2010542899370193,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7989228367805481,0.2430701404809951,0.2312631011009216,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7003281116485596,0.1619618982076645,0.734782874584198,284.9783935546875,284.95001220703125,299.448974609375,293.9112243652344,298.3271484375,297.41326904296875,284.99615478515625,1.0,0.4251042902469635,0.8425615429878235,0.8425615429878235,1.0,1.0,-2.2264325618743896,0.9976921081542968,1.2287403345108032,0.4919452667236328,0.8702775835990906,0.8702775835990906,0.0,87.58869171142578,73.0,43868.296875,0.0,958.7918701171876,1.0,280.5549621582031,283.6014404296875,296.87750244140625,299.6542358398437,293.1499938964844,293.1499938964844,280.6499938964844,36341.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970150709152222,1.0,0.0,0.0,3.403905868530273,3.403927564620972,7.731225650786655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7073.0859375,0.0,1278.6077880859375,1895.4371337890625,0.0,2444.16650390625,0.8532789945602417,1.0,0.0,3.0,1.0,0.0
17915880,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.500801682472229,0.4194557964801788,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8349649310112,0.2714350521564483,0.2576393783092499,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.850925862789154,0.2880226075649261,0.2020004540681839,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8086118698120117,0.2448857277631759,0.2327446788549423,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7092471122741699,0.1633387953042984,0.7399058938026428,285.0459899902344,284.95001220703125,299.4633178710937,293.9013977050781,298.3448181152344,297.433837890625,285.0439758300781,1.0,0.4219953715801239,0.8419399857521057,0.8419399857521057,1.0,1.0,-2.22302794456482,0.9960108399391174,1.227017164230347,0.4908468127250671,0.94139963388443,0.94139963388443,0.0,84.37163543701172,61.0,44052.265625,0.0,943.1135864257812,1.0,280.6463928222656,283.64794921875,296.8629150390625,299.6885070800781,293.1499938964844,293.1499938964844,280.3500061035156,31105.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922021746635437,1.0,0.0,0.0,3.5132884979248047,3.513310194015503,8.236086728174996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7643.8984375,0.0,1351.0765380859375,1895.4371337890625,0.0,2400.3564453125,0.8751561641693115,1.0,0.0,3.0,1.0,0.0
17915940,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9990000128746032,0.5072264671325684,0.4053240418434143,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8459069728851318,0.2734222114086151,0.2594512701034546,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8619081974029541,0.2894982397556305,0.2030059844255447,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8193296790122986,0.2466048151254654,0.2342982590198516,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7190896272659302,0.1647147685289383,0.7455006837844849,284.9294738769531,284.95001220703125,299.4777526855469,293.8917541503906,298.365478515625,297.4599609375,284.9066162109375,1.0,0.4183368682861328,0.8413184285163879,0.8413184285163879,1.0,1.0,-2.2178080081939697,0.9934092164039612,1.2243987321853638,0.4894517958164215,0.8823408484458923,0.8823408484458923,0.0,80.76946258544922,61.0,44741.125,0.0,924.4566650390624,1.0,280.4695739746094,283.4959716796875,296.94293212890625,299.9862365722656,293.1499938964844,293.1499938964844,280.3500061035156,33540.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801745593547821,1.0,0.0,0.0,3.577591180801392,3.5776140689849854,8.540330895812076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7539.9560546875,0.0,1436.0545654296875,1895.4371337890625,0.0,2487.395751953125,0.8855841755867004,1.0,0.0,3.0,1.0,0.0
17916000,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9990000128746032,0.5140274167060852,0.3901537656784057,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8580845594406128,0.2751031517982483,0.2610199153423309,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8740725517272949,0.2905687689781189,0.2037703394889831,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.830583930015564,0.2480399310588836,0.2356278747320175,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.7292280793190002,0.1659415811300277,0.7506150603294373,284.8374328613281,284.95001220703125,299.4923095703125,293.88232421875,298.38653564453125,297.48681640625,284.83837890625,1.0,0.4141696691513061,0.8406968712806702,0.8406968712806702,1.0,1.0,-2.210133075714112,0.989638328552246,1.2204946279525757,0.4873529076576233,0.7923384308815002,0.7923384308815002,0.0,76.97261047363281,64.0,44015.11328125,0.0,902.688232421875,1.0,280.3844909667969,283.4320373535156,296.9339904785156,299.9217834472656,293.1499938964844,293.1499938964844,280.6499938964844,42649.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807720959186554,1.0,0.0,0.0,3.442650079727173,3.4426732063293457,7.908225825303816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6918.90625,0.0,1361.40966796875,1895.4371337890625,0.0,2542.2216796875,0.8565428853034973,1.0,0.0,3.0,1.0,0.0
17916060,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.5218791961669922,0.378690093755722,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8683161735534668,0.2770074307918548,0.2625725269317627,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8840445280075073,0.2918925285339355,0.2044968605041504,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8398173451423645,0.2496698200702667,0.2369391322135925,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.737572193145752,0.1673429459333419,0.7559047341346741,284.9739990234375,284.95001220703125,299.50701904296875,293.87310791015625,298.4112854003906,297.5198669433594,284.9931335449219,1.0,0.411836177110672,0.8403519988059998,0.8403519988059998,1.0,1.0,-2.207016706466675,0.9881359338760376,1.2188808917999268,0.4863210320472717,0.8643699288368225,0.8643699288368225,0.0,74.26366424560547,64.0,43586.48828125,0.0,889.5081176757812,1.0,280.5544738769531,283.59796142578125,296.82830810546875,299.58721923828125,293.1499938964844,293.1499938964844,280.6499938964844,37146.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984688878059387,1.0,0.0,0.0,3.383963823318481,3.38398551940918,7.640903731953586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7039.0,0.0,1264.795654296875,1895.4371337890625,0.0,2457.434814453125,0.8507951498031616,1.0,0.0,3.0,1.0,0.0
17916120,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.5302857160568237,0.3687587678432464,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8782634139060974,0.2792461812496185,0.2644679844379425,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8936527967453003,0.2936037480831146,0.2055163979530334,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8487793207168579,0.2516010999679565,0.2385583519935608,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7457530498504639,0.1690132468938827,0.762459933757782,285.02984619140625,284.95001220703125,299.5219116210937,293.8641662597656,298.4378967285156,297.5559997558594,285.02935791015625,1.0,0.4103344678878784,0.8400071263313293,0.8400071263313293,1.0,1.0,-2.208401679992676,0.9887880682945251,1.2196136713027954,0.4865458905696869,0.9243009090423584,0.9243009090423584,0.0,72.09882354736328,67.0,43826.69140625,0.0,882.693359375,1.0,280.6457214355469,283.6303100585937,296.8160705566406,299.62860107421875,293.1499938964844,293.1499938964844,280.3500061035156,32032.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927578687667847,1.0,0.0,0.0,3.508528232574463,3.50855016708374,8.213783075916581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7604.37451171875,0.0,1352.860107421875,1895.4371337890625,0.0,2405.405029296875,0.8727793097496033,1.0,0.0,3.0,1.0,0.0
17916180,297.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9990000128746032,0.5383124351501465,0.3602265417575836,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8875998258590698,0.2813999652862549,0.2664815783500671,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.902534008026123,0.2951834201812744,0.2066231518983841,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8572519421577454,0.2534545361995697,0.2402853816747665,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7536196708679199,0.1706809103488922,0.7696473598480225,284.94073486328125,284.95001220703125,299.5369873046875,293.85546875,298.4629211425781,297.58905029296875,284.91925048828125,1.0,0.4095500409603119,0.8396622538566589,0.8396622538566589,1.0,1.0,-2.2126057147979736,0.9907923340797424,1.2218133211135864,0.4875394999980926,0.8830602765083313,0.8830602765083313,0.0,70.3725814819336,67.0,44707.30859375,0.0,880.2083129882812,1.0,280.4699401855469,283.5029602050781,296.8993835449219,299.9303894042969,293.1499938964844,293.1499938964844,280.3500061035156,33594.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016534447669983,1.0,0.0,0.0,3.566657304763794,3.566680192947388,8.488209459756035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7527.916015625,0.0,1424.818359375,1895.4371337890625,0.0,2486.55224609375,0.8834933042526245,1.0,0.0,3.0,1.0,0.0
17916240,297.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.5455441474914551,0.3537802398204803,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.895209789276123,0.2832689881324768,0.2683066427707672,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9098023772239684,0.2963921129703522,0.2075383067131042,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8642109036445618,0.2550434470176697,0.2418400049209594,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7602532505989075,0.1721777319908142,0.7764464020729065,284.86358642578125,284.95001220703125,299.55230712890625,293.8470764160156,298.4849548339844,297.6163330078125,284.8669128417969,1.0,0.4093634188175201,0.8393173813819885,0.8393173813819885,1.0,1.0,-2.218186616897583,0.9934550523757936,1.2247315645217896,0.4889167845249176,0.8094142079353333,0.8094142079353333,0.0,69.16639709472656,70.0,44385.15625,0.0,880.9921264648438,1.0,280.3841247558594,283.4506530761719,296.89794921875,299.8834228515625,293.1499938964844,293.1499938964844,280.6499938964844,40925.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078089952468872,1.0,0.0,0.0,3.4502670764923096,3.450289964675904,7.943258992781921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6942.69091796875,0.0,1356.9361572265625,1895.4371337890625,0.0,2543.03125,0.8598999977111816,1.0,0.0,3.0,1.0,0.0
17916300,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.5528376698493958,0.3488754332065582,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9015578627586364,0.2853208482265472,0.2700837552547455,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9160120487213136,0.2978116869926452,0.2083961218595504,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8700510859489441,0.2567891180515289,0.2433445304632187,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7659376263618469,0.1737739592790603,0.7830908894538879,284.9875183105469,284.95001220703125,299.5679016113281,293.8389892578125,298.5064392089844,297.642333984375,285.00787353515625,1.0,0.4096897542476654,0.8389725089073181,0.8389725089073181,1.0,1.0,-2.2252447605133057,0.9968336224555968,1.228411078453064,0.4906679391860962,0.8797047138214111,0.8797047138214111,0.0,68.34525299072266,70.0,44038.28515625,0.0,884.6547241210938,1.0,280.5579528808594,283.5971374511719,296.8014221191406,299.5790100097656,293.1499938964844,293.1499938964844,280.6499938964844,36196.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996801733970642,1.0,0.0,0.0,3.422743082046509,3.422765016555786,7.817031928425422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7073.63134765625,0.0,1296.107421875,1895.4371337890625,0.0,2468.5009765625,0.8582775592803955,1.0,0.0,3.0,1.0,0.0
17916360,297.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9990000128746032,0.5604393482208252,0.344433844089508,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9080774188041688,0.2876982390880584,0.2721544206142425,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.922441840171814,0.2996135056018829,0.2095088213682174,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8759515881538391,0.2588274180889129,0.2451100796461105,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.771704375743866,0.1755881011486053,0.7906116843223572,285.0619812011719,284.95001220703125,299.5837707519531,293.83123779296875,298.52813720703125,297.6683959960937,285.0625,1.0,0.4105141758918762,0.8385232090950012,0.8385232090950012,1.0,1.0,-2.2348833084106445,1.0014464855194092,1.2334368228912354,0.4930809140205383,0.9590560793876648,0.9590560793876648,0.0,67.70809173583984,88.0,44446.1875,0.0,891.5288696289062,1.0,280.6473999023437,283.6456604003906,296.7926330566406,299.630859375,293.1499938964844,293.1499938964844,280.3500061035156,30831.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950801253318787,1.0,0.0,0.0,3.545521974563598,3.545544147491455,8.387908110307762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7667.76708984375,0.0,1382.4434814453125,1895.4371337890625,0.0,2426.531494140625,0.8822110891342163,1.0,0.0,3.0,1.0,0.0
17916420,297.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.9990000128746032,0.567274808883667,0.3461021780967712,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9091925621032716,0.289990097284317,0.2743917405605316,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9228282570838928,0.3012891709804535,0.2107506841421127,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8768354058265686,0.2607895731925964,0.24703149497509,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7731339335441589,0.1773687899112701,0.7988107204437256,284.9649963378906,284.95001220703125,299.59991455078125,293.8238525390625,298.5475158691406,297.6896057128906,284.9443054199219,1.0,0.4140853881835937,0.8380738496780396,0.8380738496780396,1.0,1.0,-2.2532055377960205,1.010278820991516,1.2429267168045044,0.497649073600769,0.9218556880950928,0.9218556880950928,0.0,68.57377624511719,88.0,45586.8359375,0.0,912.7095336914062,1.0,280.4674987792969,283.5037536621094,296.8809509277344,299.9560241699219,293.1499938964844,293.1499938964844,280.3500061035156,32301.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055057525634766,1.0,0.0,0.0,3.632601976394653,3.632625341415405,8.804991580291244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7606.19580078125,0.0,1486.35400390625,1895.4371337890625,0.0,2521.86865234375,0.8977257013320923,1.0,0.0,3.0,1.0,0.0
17916480,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.5723339915275574,0.3531646728515625,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.905012845993042,0.2919609248638153,0.2764368653297424,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.917409598827362,0.3025611042976379,0.2117998450994491,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8729473352432251,0.2624553442001343,0.2487812489271164,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7703662514686584,0.1789090633392334,0.8064844012260437,284.8895568847656,284.95001220703125,299.6164245605469,293.8168029785156,298.5605773925781,297.69891357421875,284.8927001953125,1.0,0.4191575646400451,0.8376245498657227,0.8376245498657227,1.0,1.0,-2.276718139648437,1.0215933322906494,1.2551249265670776,0.5036817193031311,0.857222855091095,0.857222855091095,0.0,70.724609375,106.0,45784.6328125,0.0,944.3770751953124,1.0,280.3831481933594,283.4448547363281,296.8825988769531,299.9308166503906,293.1499938964844,293.1499938964844,280.6499938964844,37946.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132904171943665,1.0,0.0,0.0,3.5701730251312256,3.5701966285705566,8.504950983478921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7052.2763671875,0.0,1460.402099609375,1895.4371337890625,0.0,2593.52734375,0.8861514925956726,1.0,0.0,3.0,1.0,0.0
17916540,297.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.5763944983482361,0.3641633093357086,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8977058529853821,0.2940862476825714,0.2784282267093658,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9084880948066713,0.3040171861648559,0.2127901017665863,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8659867644309998,0.2642521560192108,0.2504779398441314,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7648072838783264,0.18047596514225,0.8137897849082947,285.0061340332031,284.95001220703125,299.6332702636719,293.8101806640625,298.56903076171875,297.6992492675781,285.0274658203125,1.0,0.4255278706550598,0.837175190448761,0.837175190448761,1.0,1.0,-2.304317235946656,1.034887194633484,1.269430160522461,0.5107748508453369,0.9285555481910706,0.9285555481910706,0.0,73.87995910644531,106.0,45617.97265625,0.0,984.7948608398438,1.0,280.56231689453125,283.5796813964844,296.792236328125,299.6532897949219,293.1499938964844,293.1499938964844,280.6499938964844,34827.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073499202728271,1.0,0.0,0.0,3.572533130645752,3.572556257247925,8.516199159203097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7208.5927734375,0.0,1440.0894775390625,1895.4371337890625,0.0,2538.810546875,0.8898395895957947,1.0,0.0,3.0,1.0,0.0
17916600,297.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9990000128746032,0.5798966288566589,0.377494603395462,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.8892050981521606,0.2965754866600036,0.2807324826717376,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.898976743221283,0.3059074878692627,0.2140537947416305,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.8579779267311096,0.2663770318031311,0.2524551153182983,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.7582367062568665,0.1822315603494644,0.8218182325363159,285.102783203125,284.95001220703125,299.6505432128906,293.803955078125,298.5745849609375,297.6936950683594,285.1032409667969,1.0,0.4330461919307709,0.8367258906364441,0.8367258906364441,1.0,1.0,-2.3366284370422363,1.0504635572433472,1.2861648797988892,0.5190953016281128,1.0,1.0,0.0,77.78133392333984,109.0,46250.67578125,0.0,1034.0806884765625,1.0,280.648681640625,283.64111328125,296.7876892089844,299.730224609375,293.1499938964844,293.1499938964844,280.3500061035156,30847.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050591945648193,1.0,0.0,0.0,3.6947507858276367,3.6947741508483887,9.108850349548448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7854.08935546875,0.0,1544.50537109375,1895.4371337890625,0.0,2517.769775390625,0.91334068775177,1.0,0.0,3.0,1.0,0.0
