time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916660,297.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.5824769735336304,0.3879510760307312,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8835211992263794,0.2989713847637176,0.2831518352031708,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8925241827964783,0.3076775074005127,0.2154183834791183,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8526464104652405,0.2684188485145569,0.2545352876186371,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7539496421813965,0.1838952600955963,0.8300048112869263,285.0248107910156,284.95001220703125,299.6681823730469,293.79815673828125,298.5765686035156,297.681640625,285.0058288574219,1.0,0.4392629861831665,0.8356664776802063,0.8356664776802063,1.0,1.0,-2.3660783767700195,1.0645475387573242,1.3015309572219849,0.5267700552940369,1.0,1.0,0.0,81.06004333496094,109.0,47625.22265625,0.0,1078.9803466796875,1.0,280.4606628417969,283.5182800292969,296.87548828125,300.0692443847656,293.1499938964844,293.1499938964844,280.3500061035156,31976.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817475438117981,1.0,0.0,0.0,3.766448974609375,3.7664735317230233,9.4658031457584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7793.748046875,0.0,1635.5595703125,1895.4371337890625,0.0,2632.197021484375,0.9287680983543396,1.0,0.0,3.0,1.0,0.0
17916720,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9990000128746032,0.5842350125312805,0.3977642953395843,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8783057928085327,0.3009984195232391,0.2853108644485473,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8865017294883728,0.3090004026889801,0.2165480256080627,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8477790355682373,0.2701230049133301,0.2563786506652832,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7499938011169434,0.1852719336748123,0.8372114896774292,284.92919921875,284.95001220703125,299.686279296875,293.7928161621094,298.5762939453125,297.6651611328125,284.92877197265625,1.0,0.4451216459274292,0.8346070647239685,0.8346070647239685,1.0,1.0,-2.392693519592285,1.0772719383239746,1.3154215812683103,0.5336329340934753,0.9445029497146606,0.9445029497146606,0.0,84.17281341552734,112.0,48194.23046875,0.0,1121.0587158203125,1.0,280.37994384765625,283.4292297363281,296.8757629394531,300.0595092773437,293.1499938964844,293.1499938964844,280.04998779296875,34650.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826760470867157,1.0,0.0,0.0,3.780150890350342,3.780175924301148,9.534798550703272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8139.40380859375,0.0,1672.390625,1895.4371337890625,0.0,2718.31005859375,0.9328478574752808,1.0,0.0,3.0,1.0,0.0
17916780,297.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9990000128746032,0.5857967138290405,0.4072302579879761,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8733720183372498,0.3029619753360748,0.287280797958374,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8807440400123596,0.3102509975433349,0.2175103724002838,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8431856632232666,0.2717614471912384,0.2580442130565643,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7461946606636047,0.186550036072731,0.8435806035995483,284.8648986816406,284.95001220703125,299.7048645019531,293.7879638671875,298.57574462890625,297.6479187011719,284.8486633300781,1.0,0.4506137669086456,0.8335476517677307,0.8335476517677307,1.0,1.0,-2.417242765426636,1.0890016555786133,1.328241229057312,0.5399343967437744,0.8898964524269104,0.8898964524269104,0.0,87.20289611816406,112.0,49343.83984375,0.0,1161.2918701171875,1.0,280.1626892089844,283.3270874023437,296.89654541015625,300.26177978515625,293.1499938964844,293.1499938964844,280.04998779296875,36721.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388326168060303,1.0,0.0,0.0,3.7644317150115967,3.764456987380981,9.45566682730714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7977.388671875,0.0,1669.81494140625,1895.4371337890625,0.0,2830.810302734375,0.9298131465911864,1.0,0.0,3.0,1.0,0.0
17916840,297.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9990000128746032,0.5870062112808228,0.4162251651287079,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.8688536882400513,0.3047825992107391,0.2891320586204529,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8754086494445801,0.3113356530666351,0.2183713316917419,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.8389750719070435,0.2732627689838409,0.2595949470996856,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.742668628692627,0.1876931488513946,0.8493630886077881,284.8291320800781,284.95001220703125,299.7239074707031,293.7835693359375,298.5731811523437,297.62664794921875,284.837646484375,1.0,0.4557738602161407,0.8324882388114929,0.8324882388114929,1.0,1.0,-2.440119743347168,1.0999213457107544,1.340198278427124,0.5457966923713684,0.8251936435699463,0.8251936435699463,0.0,90.12515258789062,115.0,49105.25390625,0.0,1199.8720703125,1.0,280.0805969238281,283.3118591308594,296.8540344238281,300.1448669433594,293.1499938964844,293.1499938964844,280.3500061035156,43203.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444242477416992,1.0,0.0,0.0,3.615204334259033,3.61522912979126,8.720853088561853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7321.5673828125,0.0,1548.1842041015625,1895.4371337890625,0.0,2883.077392578125,0.8981522917747498,1.0,0.0,3.0,1.0,0.0
17916900,297.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.5888745784759521,0.4243071377277374,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8651993274688721,0.3069310784339905,0.2910500168800354,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.870987594127655,0.3128145635128021,0.2192953377962112,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8355436325073242,0.2750537097454071,0.2611977756023407,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7397927045822144,0.1890272945165634,0.8551846742630005,284.98687744140625,284.95001220703125,299.74346923828125,293.7797241210937,298.5736694335937,297.6103820800781,285.0052490234375,1.0,0.460656464099884,0.8314288258552551,0.8314288258552551,1.0,1.0,-2.462162733078003,1.110443949699402,1.3517186641693115,0.5514063239097595,0.9133594036102296,0.9133594036102296,0.0,92.844482421875,115.0,48893.6796875,0.0,1237.2733154296875,1.0,280.2629699707031,283.4804382324219,296.7479858398437,299.8184509277344,293.1499938964844,293.1499938964844,280.3500061035156,36641.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359419703483582,1.0,0.0,0.0,3.59627652168274,3.5963001251220703,8.629774583823746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7504.935546875,0.0,1478.9449462890625,1895.4371337890625,0.0,2803.82568359375,0.8971540331840515,1.0,0.0,3.0,1.0,0.0
17916960,297.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.5915254354476929,0.4308129549026489,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8630772829055786,0.3094491362571716,0.2933362424373626,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8682048916816711,0.3147252798080444,0.2205439656972885,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.833500325679779,0.2771811783313751,0.2631302773952484,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7381487488746643,0.1906211525201797,0.8621140122413635,285.0636291503906,284.95001220703125,299.7635803222656,293.7763977050781,298.57928466796875,297.60308837890625,285.0647888183594,1.0,0.4653651416301727,0.8300920724868774,0.8300920724868774,1.0,1.0,-2.4848709106445312,1.1212536096572876,1.3636173009872437,0.5571398138999939,0.99420565366745,0.99420565366745,0.0,95.22715759277344,118.0,49359.6953125,0.0,1274.673828125,1.0,280.34991455078125,283.5323181152344,296.7431030273437,299.8824157714844,293.1499938964844,293.1499938964844,280.04998779296875,31853.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318542838096619,1.0,0.0,0.0,3.707630634307861,3.707654476165772,9.172467798634898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8169.68994140625,0.0,1566.7220458984375,1895.4371337890625,0.0,2765.7138671875,0.9178922772407532,1.0,0.0,3.0,1.0,0.0
17917020,297.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.5940358638763428,0.436508446931839,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8616605997085571,0.3118657171726227,0.2957430779933929,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8661637902259827,0.3164991736412048,0.2218908667564392,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.832101583480835,0.2792211771011352,0.2651750743389129,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7371048331260681,0.1921840608119964,0.8695384860038757,284.9726867675781,284.95001220703125,299.7842712402344,293.7735900878906,298.584716796875,297.5951538085937,284.9543762207031,1.0,0.4699278175830841,0.828755259513855,0.828755259513855,1.0,1.0,-2.507601499557495,1.1320630311965942,1.375538349151611,0.5628952980041504,0.9624915719032288,0.9624915719032288,0.0,97.43415069580078,118.0,50669.33984375,0.0,1311.974365234375,1.0,280.1601867675781,283.3984069824219,296.830078125,300.2171936035156,293.1499938964844,293.1499938964844,280.04998779296875,32795.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419754505157471,1.0,0.0,0.0,3.780040264129639,3.780065059661865,9.534240916764248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8098.265625,0.0,1657.88427734375,1895.4371337890625,0.0,2860.17724609375,0.9315841197967528,1.0,0.0,3.0,1.0,0.0
17917080,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.5958750247955322,0.4424282610416412,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8598888516426086,0.3139277398586273,0.2978899180889129,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8637204170227051,0.3178390860557556,0.2229987233877182,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8303782939910889,0.280936598777771,0.2669855952262878,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7357913255691528,0.1935242563486099,0.8762714862823486,284.8992614746094,284.95001220703125,299.8055419921875,293.7713928222656,298.58709716796875,297.58123779296875,284.9014892578125,1.0,0.4743068218231201,0.8274185061454773,0.8274185061454773,1.0,1.0,-2.528892040252685,1.1421682834625244,1.3867236375808716,0.5682884454727173,0.9024953842163086,0.9024953842163086,0.0,99.67961120605467,121.0,50947.20703125,0.0,1348.23779296875,1.0,280.0804748535156,283.3373107910156,296.83203125,300.19061279296875,293.1499938964844,293.1499938964844,279.75,37017.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489541411399841,1.0,0.0,0.0,3.7365026473999023,3.736527681350708,9.315879765381396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8421.4921875,0.0,1639.3489990234375,1895.4371337890625,0.0,2925.475830078125,0.9240551590919496,1.0,0.0,3.0,1.0,0.0
17917140,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9990000128746032,0.5977647304534912,0.4482681155204773,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8580906987190247,0.3160092234611511,0.2999060451984405,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8612363338470459,0.319195419549942,0.22398541867733,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8286202549934387,0.2826603353023529,0.2686705589294433,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7344382405281067,0.1948626488447189,0.8825679421424866,284.85662841796875,284.95001220703125,299.82745361328125,293.769775390625,298.5906982421875,297.5689697265625,284.84259033203125,1.0,0.4785115420818329,0.8260816931724548,0.8260816931724548,1.0,1.0,-2.5491068363189697,1.151754379272461,1.3973523378372192,0.5733745694160461,0.8565377593040466,0.8565377593040466,0.0,101.89374542236328,121.0,51968.359375,0.0,1383.5418701171875,1.0,279.8661804199219,283.25860595703125,296.8548278808594,300.38409423828125,293.1499938964844,293.1499938964844,279.75,38424.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585818409919739,1.0,0.0,0.0,3.694112777709961,3.694137573242188,9.10570463474869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8254.052734375,0.0,1601.1654052734375,1895.4371337890625,0.0,3015.704833984375,0.915001630783081,1.0,0.0,3.0,1.0,0.0
17917200,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9990000128746032,0.5993831157684326,0.4539178609848022,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8563928604125977,0.3179776668548584,0.3018548786640167,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.858853816986084,0.3204128444194793,0.2249094247817993,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8269425630569458,0.2842740416526794,0.2702871263027191,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7331460118293762,0.1961162537336349,0.8886072039604187,284.8365783691406,284.95001220703125,299.8500061035156,293.7687683105469,298.5937194824219,297.55517578125,284.8462219238281,1.0,0.4825626611709595,0.8247449398040771,0.8247449398040771,1.0,1.0,-2.568546772003174,1.16096031665802,1.4075864553451538,0.5782605409622192,0.8021430969238281,0.8021430969238281,0.0,104.05675506591795,124.0,51457.74609375,0.0,1418.1214599609375,1.0,279.7823181152344,283.25665283203125,296.8201599121094,300.26666259765625,293.1499938964844,293.1499938964844,280.04998779296875,44960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624696135520935,1.0,0.0,0.0,3.5195860862731934,3.519610643386841,8.265640190074919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7549.9765625,0.0,1457.51025390625,1895.4371337890625,0.0,3052.168701171875,0.8772950172424316,1.0,0.0,3.0,1.0,0.0
17917260,297.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.6016972064971924,0.4590717256069183,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8551055788993835,0.3202238380908966,0.3038784861564636,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8569135069847107,0.3219687938690185,0.2258997708559036,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8256281614303589,0.2861223816871643,0.271959900856018,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7321522831916809,0.1975056380033493,0.8947523236274719,284.9991149902344,284.95001220703125,299.8731384277344,293.7682800292969,298.6009521484375,297.5484619140625,285.0143737792969,1.0,0.4864924848079681,0.8233718276023865,0.8233718276023865,1.0,1.0,-2.587753295898437,1.1700499057769775,1.41770339012146,0.5830506682395935,0.8992276191711426,0.8992276191711426,0.0,106.09947967529295,124.0,51451.62109375,0.0,1452.3394775390625,1.0,279.9601135253906,283.4233703613281,296.7255859375,299.9471435546875,293.1499938964844,293.1499938964844,280.04998779296875,36237.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532688021659851,1.0,0.0,0.0,3.5204451084136963,3.52046799659729,8.269674935945659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7757.8134765625,0.0,1395.462890625,1895.4371337890625,0.0,2965.89599609375,0.8803971409797668,1.0,0.0,3.0,1.0,0.0
17917320,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9990000128746032,0.6045469641685486,0.463433176279068,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8545465469360352,0.3226550817489624,0.3061502277851105,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8557740449905396,0.3237612247467041,0.2271194010972976,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8249704241752625,0.2881240844726562,0.2738406956195831,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7316992878913879,0.1989768594503402,0.9014410972595216,285.06884765625,284.95001220703125,299.89678955078125,293.7682189941406,298.61138916015625,297.5473022460937,285.0693664550781,1.0,0.4903571307659149,0.8219987154006958,0.8219987154006958,1.0,1.0,-2.607485055923462,1.1793888807296753,1.4280961751937866,0.587971568107605,0.9785033464431764,0.9785033464431764,0.0,107.96286010742188,127.0,51968.6484375,0.0,1486.9285888671875,1.0,280.0483093261719,283.4741516113281,296.72869873046875,300.0163879394531,293.1499938964844,293.1499938964844,279.75,31189.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487603664398193,1.0,0.0,0.0,3.626684904098511,3.626707792282105,8.776329991633247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8445.40234375,0.0,1471.6212158203125,1895.4371337890625,0.0,2923.6611328125,0.9009854197502136,1.0,0.0,3.0,1.0,0.0
17917380,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,0.6068910360336304,0.4677562415599823,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8539871573448181,0.3248120546340942,0.3083846867084503,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8546507954597473,0.3252419531345367,0.228316381573677,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8243041038513184,0.2898690402507782,0.2756779789924621,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7312148809432983,0.2002483755350113,0.9078965783119202,284.9613647460937,284.95001220703125,299.9209289550781,293.7685852050781,298.6197509765625,297.54205322265625,284.9440002441406,1.0,0.4941407442092895,0.8206256031990051,0.8206256031990051,1.0,1.0,-2.6267693042755127,1.188501000404358,1.4382683038711548,0.592796266078949,0.9349240064620972,0.9349240064620972,0.0,109.8179931640625,127.0,53170.6328125,0.0,1521.3421630859375,1.0,279.8640441894531,283.3275756835937,296.8184814453125,300.360107421875,293.1499938964844,293.1499938964844,279.75,32770.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582227230072021,1.0,0.0,0.0,3.7063450813293457,3.706369161605835,9.16610872536694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8377.5556640625,0.0,1572.2275390625,1895.4371337890625,0.0,3012.33740234375,0.9145746231079102,1.0,0.0,3.0,1.0,0.0
17917440,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.6082773804664612,0.4728928804397583,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8526124358177185,0.3265101015567779,0.3102275431156158,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8526691198348999,0.3261958658695221,0.22918002307415,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8228699564933777,0.2911836802959442,0.2771510779857635,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7300212979316711,0.2011743336915969,0.913012683391571,284.8951416015625,284.95001220703125,299.945556640625,293.76934814453125,298.623779296875,297.5285339355469,284.89801025390625,1.0,0.4977744519710541,0.8192524313926697,0.8192524313926697,1.0,1.0,-2.644115209579468,1.1966677904129028,1.447447419166565,0.5971254706382751,0.8769522905349731,0.8769522905349731,0.0,111.8506317138672,130.0,53316.21875,0.0,1554.326904296875,1.0,279.7821350097656,283.2734375,296.8236694335937,300.3329467773437,293.1499938964844,293.1499938964844,280.04998779296875,37613.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864581823348999,1.0,0.0,0.0,3.646174192428589,3.646198511123657,8.870908914104803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7739.52880859375,0.0,1540.9727783203125,1895.4371337890625,0.0,3071.98291015625,0.9040122032165528,1.0,0.0,3.0,1.0,0.0
17917500,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.609846830368042,0.4782342314720154,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8510012626647949,0.3283056914806366,0.3119024336338043,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8504490852355957,0.3272782564163208,0.2299071252346038,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8211923837661743,0.2925669252872467,0.27845498919487,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.728562593460083,0.2021016776561737,0.917351484298706,285.0013427734375,284.95001220703125,299.9706115722656,293.7704772949219,298.6294250488281,297.5175170898437,285.0177917480469,1.0,0.5012606978416443,0.817879319190979,0.817879319190979,1.0,1.0,-2.660200834274292,1.2042286396026611,1.4559721946716309,0.6010856628417969,0.9416936635971068,0.9416936635971068,0.0,113.91502380371094,130.0,52860.51953125,0.0,1586.0823974609375,1.0,279.96630859375,283.3963928222656,296.7476501464844,300.0542907714844,293.1499938964844,293.1499938964844,280.04998779296875,35067.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584398627281189,1.0,0.0,0.0,3.6499197483062735,3.649943590164185,8.889143714441161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7900.259765625,0.0,1526.10595703125,1895.4371337890625,0.0,3014.373779296875,0.9068458676338196,1.0,0.0,3.0,1.0,0.0
17917560,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.9990000128746032,0.6119974255561829,0.4828284382820129,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8500431180000305,0.3303923308849334,0.3138006627559662,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8489378094673157,0.3287103176116943,0.2308366596698761,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8201080560684204,0.2942032814025879,0.279945820569992,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7275894284248352,0.2031896859407425,0.922158658504486,285.0695495605469,284.95001220703125,299.99609375,293.7719421386719,298.638671875,297.5128479003906,285.0700988769531,1.0,0.5046738982200623,0.8164447546005249,0.8164447546005249,1.0,1.0,-2.6766860485076904,1.2119731903076172,1.4647128582000732,0.6051145195960999,1.0,1.0,0.0,115.79854583740234,133.0,53267.51953125,0.0,1617.9317626953125,1.0,280.0508728027344,283.44488525390625,296.7509765625,300.13067626953125,293.1499938964844,293.1499938964844,279.75,31766.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85585618019104,1.0,0.0,0.0,3.750242710113525,3.750266790390015,9.384518762090012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8605.6875,0.0,1615.034423828125,1895.4371337890625,0.0,2990.148681640625,0.9268918633461,1.0,0.0,3.0,1.0,0.0
17917620,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9990000128746032,0.6137862205505371,0.4870994091033935,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8493441939353943,0.3323259949684143,0.3157685101032257,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8477106690406799,0.3299672901630401,0.2318310737609863,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8192613124847412,0.2956982851028442,0.2814939618110657,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7268149852752686,0.2041725069284439,0.9271119236946106,284.9756164550781,284.95001220703125,300.0220031738281,293.7737731933594,298.6467590332031,297.5057373046875,284.9584350585937,1.0,0.5080256462097168,0.815010130405426,0.815010130405426,1.0,1.0,-2.693191766738892,1.2197165489196775,1.4734750986099243,0.6091660857200623,0.9780898094177246,0.9780898094177246,0.0,117.60681915283205,133.0,54507.75390625,0.0,1649.819580078125,1.0,279.8589782714844,283.3128356933594,296.8335876464844,300.4627685546875,293.1499938964844,293.1499938964844,279.75,32892.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659188151359558,1.0,0.0,0.0,3.8103084564208975,3.810333490371704,9.687540796221583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8521.50390625,0.0,1694.667236328125,1895.4371337890625,0.0,3084.525146484375,0.938916027545929,1.0,0.0,3.0,1.0,0.0
17917680,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.6146471500396729,0.491972804069519,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8480584025382996,0.3338450193405151,0.3174267113208771,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8458656072616577,0.3307445645332336,0.2325601577758789,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8178501725196838,0.2968093752861023,0.282757818698883,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7255334854125977,0.2048584073781967,0.931057631969452,284.8964233398437,284.95001220703125,300.0482788085937,293.77593994140625,298.6507873535156,297.4909973144531,284.89764404296875,1.0,0.511254608631134,0.8135755658149719,0.8135755658149719,1.0,1.0,-2.708180427551269,1.2267171144485474,1.4814633131027222,0.6128374338150024,0.9145950078964232,0.9145950078964232,0.0,119.5523681640625,136.0,54756.7265625,0.0,1680.4833984375,1.0,279.7799987792969,283.2438049316406,296.8342590332031,300.4315795898437,293.1499938964844,293.1499938964844,279.45001220703125,36693.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723160624504089,1.0,0.0,0.0,3.777374267578125,3.7773995399475098,9.520796879769478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8869.5029296875,0.0,1684.922119140625,1895.4371337890625,0.0,3144.53515625,0.9331592917442322,1.0,0.0,3.0,1.0,0.0
17917740,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.6153873205184937,0.4970831871032715,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8465194702148438,0.3353374898433685,0.3189091980457306,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8437579274177551,0.3314977288246155,0.2331411987543106,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8161745667457581,0.2978811860084533,0.2838503122329712,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7239885330200195,0.2054817080497741,0.9342840909957886,284.8447265625,284.95001220703125,300.0749206542969,293.7784118652344,298.65509033203125,297.4764709472656,284.83172607421875,1.0,0.5143545269966125,0.8121410012245178,0.8121410012245178,1.0,1.0,-2.721992492675781,1.2331496477127075,1.4888429641723633,0.6161718368530273,0.8599597811698914,0.8599597811698914,0.0,121.54139709472656,136.0,55671.95703125,0.0,1709.9251708984375,1.0,279.5641174316406,283.160400390625,296.8565673828125,300.62127685546875,293.1499938964844,293.1499938964844,279.45001220703125,38604.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810364603996277,1.0,0.0,0.0,3.729637622833252,3.7296628952026367,9.281679922423792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8674.0908203125,0.0,1643.502685546875,1895.4371337890625,0.0,3226.293212890625,0.9229434728622437,1.0,0.0,3.0,1.0,0.0
17917800,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9990000128746032,0.615729033946991,0.5022531151771545,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.844893217086792,0.3366920351982116,0.3202889859676361,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8415655493736267,0.3320982456207275,0.2336391508579254,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.814387321472168,0.2988163232803345,0.2848380208015442,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.7223168611526489,0.2059782296419143,0.9370217323303224,284.8312072753906,284.95001220703125,300.1019287109375,293.7811584472656,298.6582946777344,297.4596252441406,284.8407897949219,1.0,0.5173347592353821,0.810706377029419,0.810706377029419,1.0,1.0,-2.734940528869629,1.2391587495803833,1.4957817792892456,0.6192806959152222,0.8069684505462646,0.8069684505462646,0.0,123.5354232788086,124.0,55009.703125,0.0,1738.3753662109375,1.0,279.4818420410156,283.164306640625,296.82391357421875,300.49383544921875,293.1499938964844,293.1499938964844,279.75,45035.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839338421821594,1.0,0.0,0.0,3.5503549575805664,3.550379514694214,8.410790997004369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7908.9873046875,0.0,1490.8702392578125,1895.4371337890625,0.0,3253.434814453125,0.8844972848892212,1.0,0.0,3.0,1.0,0.0
17917860,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.6171660423278809,0.5023074150085449,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8460564017295837,0.3384024202823639,0.3217091560363769,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8421565890312195,0.3331183791160583,0.2341837286949157,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8152767419815063,0.3000589609146118,0.2858433127403259,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7229132652282715,0.2066694945096969,0.9396045804023744,284.9853515625,284.95001220703125,300.1292724609375,293.7841796875,298.66656494140625,297.4520263671875,284.9981689453125,1.0,0.5180421471595764,0.8092604875564575,0.8092604875564575,1.0,1.0,-2.7416937351226807,1.2421422004699707,1.4995514154434204,0.6208962798118591,0.8960155248641968,0.8960155248641968,0.0,123.80034637451172,124.0,54755.63671875,0.0,1749.680419921875,1.0,279.6617431640625,283.3239440917969,296.7364807128906,300.1682434082031,293.1499938964844,293.1499938964844,279.75,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874397337436676,1.0,0.0,0.0,3.546138048171997,3.54616117477417,8.390823040826945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8110.9482421875,0.0,1426.077880859375,1895.4371337890625,0.0,3164.05517578125,0.885901927947998,1.0,0.0,3.0,1.0,0.0
17917920,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9990000128746032,0.6200747489929199,0.4982956945896148,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8496893644332886,0.340399831533432,0.3234347701072693,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8452345132827759,0.3344713747501373,0.2349982261657714,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8184987306594849,0.3015598356723785,0.2871129214763641,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7255273461341858,0.2075604498386383,0.9429978728294371,285.0381164550781,284.95001220703125,300.15692138671875,293.7874755859375,298.6811218261719,297.45587158203125,285.037109375,1.0,0.5177227854728699,0.8078145384788513,0.8078145384788513,1.0,1.0,-2.745533227920532,1.243737816810608,1.5017954111099243,0.6216462850570679,0.9564563035964966,0.9564563035964966,0.0,122.74884796142578,127.0,54979.78125,0.0,1750.505859375,1.0,279.7489013671875,283.365234375,296.7426452636719,300.23016357421875,293.1499938964844,293.1499938964844,279.45001220703125,32289.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693929314613342,1.0,0.0,0.0,3.636718511581421,3.6367416381835938,8.824957831166103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8807.8037109375,0.0,1490.78173828125,1895.4371337890625,0.0,3117.115966796875,0.9028732776641846,1.0,0.0,3.0,1.0,0.0
17917980,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9990000128746032,0.6231245398521423,0.496504545211792,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8521990776062012,0.3422062993049621,0.3252300918102264,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8472044467926025,0.3355962336063385,0.235866904258728,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8206210732460022,0.3028928339481354,0.2884505689144134,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7272329926490784,0.2083631455898285,0.9467742443084716,284.9297790527344,284.95001220703125,300.1848449707031,293.791015625,298.6959533691406,297.4599609375,284.9141845703125,1.0,0.5187000036239624,0.8063686490058899,0.8063686490058899,1.0,1.0,-2.7527177333831787,1.246976017951965,1.5057417154312134,0.6231167912483215,0.9013578295707704,0.9013578295707704,0.0,122.47174072265624,127.0,55962.58984375,0.0,1759.9945068359375,1.0,279.5646057128906,283.22723388671875,296.8279113769531,300.55474853515625,293.1499938964844,293.1499938964844,279.45001220703125,34315.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771974444389343,1.0,0.0,0.0,3.684384346008301,3.68440842628479,9.057808370016572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8704.255859375,0.0,1559.037353515625,1895.4371337890625,0.0,3190.31103515625,0.9102952480316162,1.0,0.0,3.0,1.0,0.0
17918040,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6253949403762817,0.4965708553791046,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8534342050552368,0.3436487913131714,0.3267296850681305,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8478678464889526,0.3362940549850464,0.2364756613969802,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8215399384498596,0.303890973329544,0.2895232737064361,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7279111742973328,0.2089290469884872,0.94976544380188,284.8787841796875,284.95001220703125,300.2130432128906,293.7947692871094,298.7069702148437,297.4568176269531,284.8824462890625,1.0,0.5198901295661926,0.8049226999282837,0.8049226999282837,1.0,1.0,-2.760215759277344,1.2503377199172974,1.509878158569336,0.6247716546058655,0.8456161022186279,0.8456161022186279,0.0,122.76048278808594,130.0,55724.09765625,0.0,1772.6546630859375,1.0,279.4830017089844,283.1893615722656,296.8319702148437,300.50732421875,293.1499938964844,293.1499938964844,279.75,39887.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815848231315613,1.0,0.0,0.0,3.5867958068847656,3.586819887161255,8.584333954786416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8002.18798828125,0.0,1492.5660400390625,1895.4371337890625,0.0,3231.430908203125,0.8908993601799011,1.0,0.0,3.0,1.0,0.0
17918100,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.6280149817466736,0.4973921179771423,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.854193389415741,0.3452974855899811,0.3281667530536651,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8480506539344788,0.3372248113155365,0.2370260804891586,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8220056295394897,0.3050599694252014,0.2905289232730865,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7281851172447205,0.2096023112535476,0.952497899532318,284.99627685546875,284.95001220703125,300.2414855957031,293.7987060546875,298.7199401855469,297.4569091796875,285.01043701171875,1.0,0.5212830901145935,0.8034768104553223,0.8034768104553223,1.0,1.0,-2.7680811882019043,1.2538795471191406,1.514201521873474,0.626483142375946,0.915871798992157,0.915871798992157,0.0,123.28380584716795,130.0,55249.359375,0.0,1787.0426025390625,1.0,279.6632385253906,283.32147216796875,296.7611389160156,300.21746826171875,293.1499938964844,293.1499938964844,279.75,35744.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740362524986267,1.0,0.0,0.0,3.5802536010742188,3.5802769660949707,8.553047337045427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8164.5087890625,0.0,1455.074462890625,1895.4371337890625,0.0,3160.668701171875,0.8921409249305725,1.0,0.0,3.0,1.0,0.0
17918160,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.6311250329017639,0.4980461895465851,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8552855253219604,0.3472400307655334,0.329890102148056,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.848599910736084,0.3384893834590912,0.23781718313694,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8227729201316833,0.3064881563186645,0.2917823493480682,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7287253737449646,0.2104669362306594,0.9560475945472716,285.0442810058594,284.95001220703125,300.2701416015625,293.8028564453125,298.7357482910156,297.4619445800781,285.0435791015625,1.0,0.5229090452194214,0.8021925687789917,0.8021925687789917,1.0,1.0,-2.777657985687256,1.258273363113403,1.5193846225738523,0.6286522746086121,0.975846529006958,0.975846529006958,0.0,123.8206558227539,133.0,55584.32421875,0.0,1804.1845703125,1.0,279.7503662109375,283.3540954589844,296.7704467773437,300.29656982421875,293.1499938964844,293.1499938964844,279.45001220703125,32098.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704900145530701,1.0,0.0,0.0,3.686623096466065,3.686646699905396,9.068818940249912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8885.7177734375,0.0,1544.811767578125,1895.4371337890625,0.0,3127.406982421875,0.9121277928352356,1.0,0.0,3.0,1.0,0.0
17918220,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9990000128746032,0.6337341666221619,0.4990299642086029,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8562401533126831,0.3490086495876312,0.3316733241081238,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8490212559700012,0.3395486772060394,0.2386554777622223,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8234124779701233,0.3077602088451385,0.2930887043476105,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7291703820228577,0.2112329602241516,0.9598352313041688,284.94403076171875,284.95001220703125,300.29901123046875,293.80718994140625,298.7493896484375,297.4628601074219,284.9276733398437,1.0,0.5247249007225037,0.8009083271026611,0.8009083271026611,1.0,1.0,-2.7881124019622803,1.263081431388855,1.5250310897827148,0.6310774683952332,0.9305342435836792,0.9305342435836792,0.0,124.49029541015624,133.0,56746.83203125,0.0,1823.41259765625,1.0,279.562255859375,283.2210998535156,296.8548583984375,300.6278076171875,293.1499938964844,293.1499938964844,279.45001220703125,33556.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793119192123413,1.0,0.0,0.0,3.741297721862793,3.741322040557861,9.33980516037991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8799.7666015625,0.0,1618.3948974609375,1895.4371337890625,0.0,3210.132080078125,0.922857403755188,1.0,0.0,3.0,1.0,0.0
17918280,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.6353917717933655,0.5011391043663025,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8563055396080017,0.3503922522068023,0.3331528902053833,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8485283851623535,0.3401613235473633,0.2392312586307525,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.823232114315033,0.3086782693862915,0.2941205203533172,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7288968563079834,0.2117344886064529,0.9627191424369812,284.8832092285156,284.95001220703125,300.3280944824219,293.8116760253906,298.7585144042969,297.4554443359375,284.88623046875,1.0,0.5266312956809998,0.7996240854263306,0.7996240854263306,1.0,1.0,-2.797825336456299,1.267522931098938,1.5303024053573608,0.633327066898346,0.8712629079818726,0.8712629079818726,0.0,125.46996307373048,136.0,56697.2421875,0.0,1843.0963134765625,1.0,279.4817810058594,283.1727905273437,296.85791015625,300.5865783691406,293.1499938964844,293.1499938964844,279.75,38592.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884508490562439,1.0,0.0,0.0,3.6666793823242174,3.666703939437866,8.970964699983597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8099.57470703125,0.0,1571.287841796875,1895.4371337890625,0.0,3258.81640625,0.9086450338363647,1.0,0.0,3.0,1.0,0.0
17918340,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.6373074650764465,0.5037470459938049,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8560190796852112,0.3519628643989563,0.3345438838005066,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8476811051368713,0.340984582901001,0.2397282421588897,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.822719395160675,0.3097482621669769,0.2950606346130371,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7283088564872742,0.2123177498579025,0.965199053287506,284.9955749511719,284.95001220703125,300.3573303222656,293.8162841796875,298.7693786621094,297.45086669921875,285.0102844238281,1.0,0.5286056399345398,0.79833984375,0.79833984375,1.0,1.0,-2.8073372840881348,1.2718709707260132,1.5354664325714111,0.6354847550392151,0.9376521706581116,0.9376521706581116,0.0,126.59297943115234,136.0,56139.9296875,0.0,1863.2777099609373,1.0,279.6670227050781,283.3016967773437,296.7864990234375,300.29815673828125,293.1499938964844,293.1499938964844,279.75,35556.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776816129684448,1.0,0.0,0.0,3.66121244430542,3.661236524581909,8.944234082264302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8263.6982421875,0.0,1542.3514404296875,1895.4371337890625,0.0,3194.849853515625,0.9097964763641356,1.0,0.0,3.0,1.0,0.0
17918400,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.6398168206214905,0.5058811902999878,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8562458157539368,0.3538766801357269,0.3362336754798889,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8473794460296631,0.3421981334686279,0.2404764592647552,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.822673499584198,0.3111203610897064,0.2962576746940613,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.728119969367981,0.2131143510341644,0.9684733152389526,285.0570678710937,284.95001220703125,300.3866882324219,293.8210144042969,298.7836303710937,297.452392578125,285.0565185546875,1.0,0.5307024717330933,0.7970556020736694,0.7970556020736694,1.0,1.0,-2.8182029724121094,1.2768707275390625,1.5413322448730469,0.6379720568656921,1.0,1.0,0.0,127.6280517578125,139.0,56472.2421875,0.0,1885.2930908203125,1.0,279.75048828125,283.3469543457031,296.7942199707031,300.3746337890625,293.1499938964844,293.1499938964844,279.45001220703125,31948.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745365142822266,1.0,0.0,0.0,3.7549800872802734,3.755004405975342,9.408244068254136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9003.9912109375,0.0,1621.9464111328125,1895.4371337890625,0.0,3165.360107421875,0.928443968296051,1.0,0.0,3.0,1.0,0.0
17918460,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.6418467164039612,0.5080575942993164,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8565157055854797,0.3556155264377594,0.3380060195922851,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8471342325210571,0.3432091176509857,0.2412927895784378,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8226699829101562,0.3123373389244079,0.2975281476974487,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7279788255691528,0.2138108611106872,0.9720287322998048,284.952880859375,284.95001220703125,300.41619873046875,293.82586669921875,298.7958068847656,297.4501953125,284.9366149902344,1.0,0.5329020619392395,0.7956264019012451,0.7956264019012451,1.0,1.0,-2.829730272293091,1.2821500301361084,1.5475802421569824,0.6406314373016357,0.9606187343597412,0.9606187343597412,0.0,128.70652770996094,139.0,57675.58984375,0.0,1908.7188720703125,1.0,279.5588684082031,283.2088928222656,296.876708984375,300.7077941894531,293.1499938964844,293.1499938964844,279.45001220703125,33357.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883560061454773,1.0,0.0,0.0,3.811931133270264,3.811956167221069,9.695794460640172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8908.33203125,0.0,1700.2509765625,1895.4371337890625,0.0,3249.9345703125,0.9390416145324708,1.0,0.0,3.0,1.0,0.0
